,AHU-1 OA EWL TempF,AHU-1 CC TempF,AHU-1 Clg Output,AHU-1 OA Flow,AHU-1 Cooling Btuh,AHU-2 OA EWL Temp,AHU-2 CC Temp,AHU-2 CC Output,AHU-2 OA Flow,AHU-2 Cooling Btuh,eQuest OA Temp,eQuest CC Temp,eQuest AEC Temp,eQuest CC Output Btuh,eQuest System Airflow,Alarm
7/1/2022 8:00,66.075,60.275,35.675,10942.9,68546.3256,65.55,54.45,71.475,14406.75,172708.119,61,0,0,0,0,0
7/1/2022 9:00,66.375,59.825,21.7,11214.7,79332.7878,66.45,54.225,75.275,13839.66667,182725.119,63,0,0,0,0,2
7/1/2022 10:00,68.175,59.5,73.475,12327.81667,115499.3143,68.925,54.925,98.375,14896.5,225235.08,63,0,0,0,0,1
7/1/2022 11:00,70.5,59.3,5.35,14574,176287.104,71.625,54.675,100,14987.16667,274355.073,64,53.1683,68,538685,17008.3,1
7/1/2022 12:00,72.525,61.375,31.85,14826.5,178540.713,73.125,54.175,83,14987,306723.942,64,53.2244,68,519204,16356.2,0
7/1/2022 13:00,73.8,60.25,49.425,15408.25,225484.3305,74.55,54.475,86.85,14987,324933.147,63,53.2589,67,453794,15869.4,1
7/1/2022 14:00,74.625,61.475,54.525,15509.06667,220259.7648,75,54.15,90.9,14987,337477.266,63,53.3044,67,435853,15271.4,2
7/1/2022 15:00,74.925,60.975,47.15,15353.21667,231311.5623,75.075,54.3,93.85,14987,336263.319,63,53.3315,66,421242,14889.7,2
7/1/2022 16:00,75,61.2,40.775,15935.03333,237495.7368,74.85,54.3,92.45,14987,332621.478,62,53.3503,65,369926,14670.2,2
7/1/2022 17:00,75.2,61.725,41.95,15451.85,224870.773,74.7,54.225,89.9,14987,331407.531,62,53.4095,65,348488,13876.1,1
7/1/2022 18:00,74.9,62.05,39.5,15186.58333,210759.4035,74.325,54.425,92.2,14987,322100.604,63,53.501,65,349627,12589.2,1
7/1/2022 19:00,73.725,60.925,60.65,13952.35,192877.2864,73.125,54.325,91.8,14954.83333,303642.936,63,0,0,0,0,0
7/1/2022 20:00,72.65,60.35,35.3,14128.03333,187676.7948,72.225,54.1,88.9,14978.33333,293200.875,62,0,0,0,0,1
7/1/2022 21:00,71.65,60.05,27.825,13982.03333,175166.9136,71.25,54.65,90.725,14978,268525.584,62,0,0,0,0,2
7/1/2022 22:00,70.15,59.55,40.725,13248.78333,151672.0716,69.975,54.475,86.425,14579,244052.46,62,0,0,0,0,2
7/1/2022 23:00,69.875,61.4,48.525,12821.45,117354.7319,69.45,54.5,90.9,14687.66667,237147.066,62,0,0,0,0,0
7/2/2022 0:00,74.35,62.05,17,3790.85,50357.6514,72.675,58.2,22.375,3959,61891.047,61,0,0,0,0,2
7/2/2022 1:00,76.225,65.775,0,2334.15,26343.2169,73.9,61.925,0,1881.666667,24335.595,62,0,0,0,0,1
7/2/2022 2:00,76,67.05,0,2759.183333,26670.2661,73.9,63.65,0,2048,22671.36,62,0,0,0,0,1
7/2/2022 3:00,75.85,67.875,0,2667.283333,22973.31135,73.675,64.7,0,2028.333333,19660.635,62,0,0,0,0,1
7/2/2022 4:00,75.7,68.625,0,2711.383333,20717.68005,73.6,65.525,0,2265.833333,19760.3325,62,0,0,0,0,1
7/2/2022 5:00,75.625,69.15,0,2761.316667,19309.88745,73.3,66.2,0,1918,14707.224,63,0,0,0,0,0
7/2/2022 6:00,75.325,69.6,0,2364.833333,14621.7645,73.15,66.575,0,1912.833333,13583.0295,62,53.5348,62,9611.18,390.922,2
7/2/2022 7:00,74.95,69.6,0,1457.066667,8418.9312,72.625,66.8,0,1196.333333,7526.133,62,53.5562,62,234976,9577.76,2
7/2/2022 8:00,74.5,69.825,0,1760.716667,8889.85845,72.325,66.875,0,1433.5,8437.581,63,53.5562,63,298427,10610.1,1
7/2/2022 9:00,74.2,69.6,0,1895.3,9415.8504,72.1,66.75,0,1044.833333,6037.047,63,53.5536,64,245112,8835.01,2
7/2/2022 10:00,69.875,60.875,18.6,8289.766667,80576.532,69.625,56.85,64.425,11090.16667,153011.0295,64,53.5507,65,295606,9447.96,2
7/2/2022 11:00,68.375,60.725,47.425,10817.38333,89373.2211,68.1,54.175,85.925,14115.66667,212285.511,64,53.2741,66,502312,15877.7,0
7/2/2022 12:00,68.65,61.175,46.05,11930.71667,96316.67565,68.475,54.275,87.1,14510.5,222533.028,65,53.2534,68,570560,16123.9,2
7/2/2022 13:00,69.275,60.55,35.6,12145.55,114447.5177,68.775,54.2,87,14455.83333,227549.2725,65,53.2618,68,560370,15912.3,2
7/2/2022 14:00,69.975,61.425,47.2,12235.8,112985.3772,69.975,54.325,90.1,14543.16667,245808.603,64,53.2598,67,498650,15860,2
7/2/2022 15:00,71.5,60.025,35.925,13745.48333,170347.775,71.775,54.125,92.525,14906,284138.172,64,53.2734,67,494677,15711.4,0
7/2/2022 16:00,72.7,60.75,50.525,12910.41667,166621.8375,72.6,54.275,95.6,14968,296231.688,64,53.2792,67,491870,15629.9,0
7/2/2022 17:00,72.9,61.575,49.575,13260.66667,162191.214,72.75,54.1,89.35,14979.83333,301723.803,63,53.2716,64,449309,15737.9,0
7/2/2022 18:00,72.225,60.5,31.9,12513.91667,158463.7267,71.85,54.375,89.5,14907.83333,281355.5385,63,53.2665,64,458116,15950,2
7/2/2022 19:00,71.4,60.25,46.375,12909.65,155458.0053,70.8,54.075,86.975,14932.5,269725.7475,62,53.546,63,243122,9958.28,2
7/2/2022 20:00,69.275,61.125,50.8,13070.5,115046.541,68.025,54.1,88.675,14786.5,222374.1735,61,53.5486,62,212977,9958.28,2
7/2/2022 21:00,67.3,60.1,41.875,12366.86667,96164.7552,65.7,54.3,86.625,14780.16667,181973.412,61,53.5513,61,216607,9958.28,0
7/2/2022 22:00,67.1,60.225,49.6,12052.2,89487.585,65.85,54.075,87.5,14756.83333,187662.6495,61,53.5541,61,138923,6379.34,1
7/2/2022 23:00,66.7,60.1,49.5,11631.75,82911.114,65.325,54,82.8,13984.66667,171046.458,61,53.5541,61,138923,6379.34,2
7/3/2022 0:00,68.5,62.55,9.125,2727.583333,17527.4505,66.45,57.65,19.825,2843,27019.872,68,0,0,0,0,0
7/3/2022 1:00,69.3,64.8,0,1645.883333,7998.993,66.9,60.35,0,725.3333333,5131.008,61,0,0,0,0,0
7/3/2022 2:00,69.3,65.1,0,572.3,2595.9528,66.9,61.175,0,294,1817.802,61,0,0,0,0,0
7/3/2022 3:00,69.15,65.4,0,592.5833333,2399.9625,66.675,61.55,0,357.5,1978.7625,61,0,0,0,0,1
7/3/2022 4:00,68.925,65.4,0,1096.65,4174.94655,66.5,61.775,0,402.5,2053.9575,62,0,0,0,0,0
7/3/2022 5:00,68.7,65.4,0,1804.016667,6429.5154,66.25,62,0,802.5,3683.475,62,0,0,0,0,1
7/3/2022 6:00,68.7,65.55,0,1510.4,5138.3808,66.1,62.3,0,747.5,3067.74,62,53.5515,62,9702.7,390.922,2
7/3/2022 7:00,68.4,65.775,0,1465.283333,4154.07825,66.1,62.525,0,518.3333333,2001.285,63,53.5515,64,310831,11070.3,2
7/3/2022 8:00,68.475,66.075,0,1907.55,4944.3696,66.1,62.9,0,1002.666667,3465.216,64,53.546,65,346369,11152.9,0
7/3/2022 9:00,69.375,66.9,0,1317.9,3522.7467,66.625,63.35,0,863.5,3054.1995,65,53.5433,66,328145,9500.08,2
7/3/2022 10:00,67.625,61.55,40.55,9069.05,59502.03705,67.2,56.125,62.825,11652,139369.572,65,53.5407,68,342281,9971.46,0
7/3/2022 11:00,68,59.4,41.225,11051.65,102647.7252,67.95,54.275,76.825,14245.16667,210386.8665,66,53.245,70,622353,16069.4,1
7/3/2022 12:00,68.375,59.575,45,12768.88333,121355.4672,68.025,54.225,81.925,14955.5,222896.772,66,53.2209,71,618099,16233.9,1
7/3/2022 13:00,69.4,60.2,42.475,12182.65,121046.8104,69.825,54.275,78.975,14618.66667,245505.888,67,53.2272,72,668115,16097.4,1
7/3/2022 14:00,73.725,63.65,25.675,12495.3,135961.3593,72,55.2,61.825,14852,269474.688,66,53.2407,71,608337,15864.3,0
7/3/2022 15:00,81.875,64.5,51.6,14811.18333,277931.8552,78.725,60.425,57.5,14985.83333,296180.01,65,53.2463,69,550016,15830.5,0
7/3/2022 16:00,83,64.35,55.65,14181.6,285645.7872,77.15,59.7,57.8,14985,282407.31,65,53.2549,69,550878,15800.8,0
7/3/2022 17:00,76.125,58.35,64.075,12867.38333,247015.1579,77,60.125,59.15,14978.66667,272986.2,66,53.2502,70,601970,15785.3,0
7/3/2022 18:00,71.925,56.75,65.825,12773.2,209339.9748,76.925,60.075,54.3,14983.66667,272672.766,67,53.2358,72,665597,15943.8,0
7/3/2022 19:00,71.325,56.675,65.675,11799.93333,186698.5452,76.55,59.55,55.425,14937.16667,274246.38,69,53.5143,73.8631,308485,9958.28,1
7/3/2022 20:00,70.875,57.05,61.45,12030.53333,179627.8932,75.8,60.475,54.575,14951.33333,247459.518,69,53.5083,73.9262,313917,9958.28,0
7/3/2022 21:00,69.6,56.625,58.8,12050.48333,168863.4229,74.45,59.775,51.55,14984.16667,237484.0575,69,53.5082,74,476221,9958.28,0
7/3/2022 22:00,68.1,56.7,61.725,11444.38333,140903.2476,73.025,59.7,53.025,14814.83333,213200.2665,69,53.5091,73.7467,192454,6379.34,0
7/3/2022 23:00,66.975,56.2,59.425,11836.73333,137744.0658,71.9,59.55,46.725,14706,196148.628,68,53.5086,73,282912,6379.34,2
7/4/2022 0:00,70.2,59.575,14.15,3072.05,35251.77375,71.45,60.65,10.85,2987,34840.368,68,0,0,0,0,1
7/4/2022 1:00,71.825,62.375,0,2066.2,21087.6372,71.6,63.05,0,1015.333333,9375.588,68,0,0,0,0,1
7/4/2022 2:00,71.3,63.2,0,2455.516667,21480.8598,71.3,63.8,0,1246.833333,10099.35,68,0,0,0,0,1
7/4/2022 3:00,70.85,63.65,0,1589.116667,12356.9712,70.625,64,0,744.1666667,5324.5125,68,0,0,0,0,2
7/4/2022 4:00,70.1,63.8,0,1065.55,7250.0022,69.875,64,0,539.6666667,3424.185,68,0,0,0,0,0
7/4/2022 5:00,69.425,63.8,0,696.6333333,4232.0475,68.975,64,0,251,1348.623,68,0,0,0,0,1
7/4/2022 6:00,68.575,63.65,0,813.5833333,4327.44975,68.075,63.775,0,234.3333333,1088.244,69,0,0,0,0,0
7/4/2022 7:00,67.95,64.825,0.275,7589.883333,25615.85625,68.975,62.325,18.325,10700.33333,76849.794,70,0,0,0,0,0
7/4/2022 8:00,67.55,60.75,43.275,8913.066667,65457.5616,70.975,62.525,29.825,13413.83333,122414.643,70,0,0,0,0,0
7/4/2022 9:00,64.875,55.825,63.9,9196.75,89889.0345,72.4,63.125,19.1,13885.5,139091.0535,71,0,0,0,0,0
7/4/2022 10:00,65.625,55.675,71.55,9572.35,102864.4731,73.45,64.7,16.325,14140.66667,133629.3,71,0,0,0,0,0
7/4/2022 11:00,66.375,55.4,72.575,10207.93333,120994.6338,74.95,65,14.125,14238.16667,153003.339,71,53.537,75.6753,381810,11523.2,1
7/4/2022 12:00,67.225,55.4,74.125,10389.28333,132681.5375,76.225,63.125,36.475,14833,209857.284,71,53.4982,75.539,364324,11523.2,0
7/4/2022 13:00,67.85,55.2,72.675,10776.85,147233.3247,76.975,61.55,48.125,14801.33333,246575.412,71,53.4936,75.4612,354769,11523.2,1
7/4/2022 14:00,69,55.675,76.65,11846.48333,170482.7417,77.725,61.775,52.375,14983,258097.158,72,53.4938,74.9623,346119,11154.5,2
7/4/2022 15:00,69,55.475,74.95,12378.66667,180815.184,77.5,61.625,50.8,14985.16667,256920.6825,71,53.4952,74.7204,349180,11154.5,2
7/4/2022 16:00,69.05,55.65,73.7,13107.06667,189685.4688,77.425,62.175,52.625,14982.5,246761.775,71,53.4959,74.8315,357277,11154.5,0
7/4/2022 17:00,69.35,55.65,73.25,12182.45,180251.5302,77.8,61.475,50.475,14928.5,263204.3835,71,53.4957,74.3967,280695,9773.8,1
7/4/2022 18:00,69.225,55.75,68.675,11454.06667,166691.0322,77.425,62,51.4,14955.16667,249138.1215,71,53.4967,74.3689,240374,7917.46,0
7/4/2022 19:00,69.075,56.025,70.25,11720.98333,165195.5391,76.975,61.7,48.5,14945.33333,246553.164,71,0,0,0,0,1
7/4/2022 20:00,68.4,55.925,68.9,11755.25,158378.4833,76.3,62,47.85,14983.5,231405.174,70,0,0,0,0,0
7/4/2022 21:00,67.575,55.95,66.025,10832.33333,135999.945,75.475,61.875,47.4,14981.66667,220050.72,70,0,0,0,0,0
7/4/2022 22:00,66.75,55.95,62.45,10435.53333,121720.0608,74.65,61.925,42.7,14949.16667,205446.3975,68,0,0,0,0,0
7/4/2022 23:00,66.375,56.025,61.3,10804.58333,120773.6325,73.375,62.225,30.4,14812.16667,178368.111,68,0,0,0,0,2
7/5/2022 0:00,69.825,59.775,14.875,3071.183333,33334.6239,72.4,66.425,7.275,2810,18132.93,69,0,0,0,0,0
7/5/2022 1:00,71.2,62.25,0,294.6,2847.6036,72.4,67.15,0,122.6666667,695.52,66,0,0,0,0,0
7/5/2022 2:00,70.9,63.075,0,886.3166667,7490.26215,72.025,67.3,0,323.3333333,1649.97,65,0,0,0,0,2
7/5/2022 3:00,70.525,63.525,0,559.4666667,4229.568,71.65,67.3,0,331.1666667,1555.821,65,0,0,0,0,0
7/5/2022 4:00,70.15,63.825,0,1043.666667,7129.287,71.05,67.3,0,369.5,1496.475,64,0,0,0,0,1
7/5/2022 5:00,69.55,63.9,0,1797.733333,10969.7688,70.45,67.3,0,565.8333333,1924.965,65,0,0,0,0,1
7/5/2022 6:00,69.175,63.975,0,1494.366667,8392.3632,69.85,67.225,0,692.6666667,1963.71,65,53.4831,66,111652,3325.72,0
7/5/2022 7:00,66.85,61.325,4.125,9432.85,56285.81595,70,65.175,5.95,12515.33333,65217.402,67,53.322,68,898871,21709.8,0
7/5/2022 8:00,65.4,56.875,57.025,9353.2,86114.9124,70.75,64.375,11.825,14414.66667,99244.98,67,53.1209,69,725116,17309.5,0
7/5/2022 9:00,65.25,55.925,61.65,10142.8,102148.1388,71.8,66.3,41.325,14682,87211.08,70,53.2232,72,830245,15843.7,0
7/5/2022 10:00,66.825,56.25,71,13349.51667,152464.8299,73.075,62.625,20.5,14985,169120.71,68,53.2446,70,687656,15420.6,0
7/5/2022 11:00,68.7,55.925,77.45,13998.6,193138.6842,75.325,64.9,35.425,14985,168716.115,71,52.9761,74,1080000,19132.3,1
7/5/2022 12:00,69.45,56.1,79.125,13426.08333,193577.2695,76.225,63.325,17.6,14985,208771.02,70,52.9607,74,995751,19142,0
7/5/2022 13:00,69.675,55.9,86.2,14087.58333,209580.9773,76,62.4,37.525,14985,220099.68,70,52.981,74,989894,18857.9,2
7/5/2022 14:00,68.85,56.2,84.975,15204.45,207723.1959,71.125,54.8,88.1,14985,264200.535,72,52.9871,74.5473,689350,18774,2
7/5/2022 15:00,67.8,56.375,83.225,15284.35,188593.5946,67.525,54.25,87.325,14977,214725.249,72,52.998,74.5282,698560,18573.2,2
7/5/2022 16:00,67.425,56.05,81.675,14297,175638.645,67.075,53.9,86.1,14977,213107.733,71,53.0177,74,1020000,18305.2,1
7/5/2022 17:00,67.725,56.175,86.7,14584.93333,181932.4584,67.525,54.125,89.85,14977,216747.144,70,53.0403,73,939961,18045.2,2
7/5/2022 18:00,67.8,55.975,84,14065.91667,179635.8217,67.6,53.85,87.15,14978.5,222430.725,70,53.0595,73,930296,17828.5,0
7/5/2022 19:00,67.725,56.1,83.6,13224.41667,166032.5512,67.3,54.175,88.375,14986.5,212433.6375,70,53.4872,72,507080,9958.28,2
7/5/2022 20:00,67.35,56.425,79.225,12067.15,142380.3028,67,54.175,84.8,14854.5,205749.6795,70,53.4901,72,507800,9958.28,1
7/5/2022 21:00,66.675,56.5,77,12272.66667,134864.334,66.4,54.175,83.475,14938.16667,197228.6145,69,53.4901,72,470899,9958.28,1
7/5/2022 22:00,66.525,56.35,79.95,13097.18333,143924.9476,66.025,54.1,84.725,14936,192360.744,70,53.4899,72,325750,6379.34,0
7/5/2022 23:00,65.55,56.625,71.575,11791.08333,113654.2522,65.125,54,75.9,14634,175827.51,69,53.4901,71,300531,6379.34,0
7/6/2022 0:00,66.225,59.9,16.4,3364.933333,22985.8596,64.9,57.3,18.325,4119.5,33812.856,70,0,0,0,0,1
7/6/2022 1:00,66.7,62.275,0,2717.816667,12988.44585,65.3,59.725,0,3163.333333,19046.43,68,0,0,0,0,1
7/6/2022 2:00,66.7,62.95,0,3517.833333,14247.225,65.3,60.475,0,2967.166667,15461.9055,68,0,0,0,0,2
7/6/2022 3:00,66.7,63.325,0,2491.45,9081.33525,65.3,61,0,1762.666667,8185.824,68,0,0,0,0,1
7/6/2022 4:00,66.7,63.775,0,3068.483333,9693.33885,65.3,61.45,0,2156.666667,8967.42,68,0,0,0,0,2
7/6/2022 5:00,67,64.15,0,2074.516667,6385.3623,65.3,61.825,0,1740.666667,6532.722,68,0,0,0,0,0
7/6/2022 6:00,67.375,64.6,0,2043.266667,6123.6702,65.65,62.35,0,1527,5442.228,69,53.5114,73,70186,1449.56,2
7/6/2022 7:00,67.45,61.625,41.95,10293.33333,64755.36,67.025,56.35,65.8,11798.33333,136022.985,68,54.3342,72,811019,19456.6,2
7/6/2022 8:00,67.05,60.675,22.1,10834.36667,74594.6145,66.45,54.3,83.075,13651.5,179134.983,69,53.2265,74,755846,15659.7,0
7/6/2022 9:00,67.725,60.775,40.05,11491.15,86252.5719,67.825,54.475,89.6,14128.83333,203709.519,70,53.325,74.4795,439394,14226.5,2
7/6/2022 10:00,69.3,61.95,60.45,12800.73333,101612.2212,71.05,56.025,100,14989,243226.503,72,53.3436,74.9647,439451,13935.2,1
7/6/2022 11:00,70.05,60.125,56.55,13454.45,144218.2496,71.125,55.15,100,14989,258605.217,72,53.0212,75.6132,609055,18318.1,2
7/6/2022 12:00,70.325,60.175,64.4,13460.81667,147557.4723,70.05,54.15,95.275,14989,257391.108,72,53.0056,75.7736,665218,18500.6,1
7/6/2022 13:00,70.725,60.325,41.15,13291.31667,149288.0688,70.275,54,89.675,14989,263461.653,71,53.0098,75.9271,639694,18345.3,1
7/6/2022 14:00,71.775,59.025,62.425,13652.56667,187995.843,71.325,54.2,87.2,14989,277221.555,71,53.0147,75.7488,629830,18269.8,0
7/6/2022 15:00,72.125,60.85,50.575,13988.75,170341.0087,71.7,54.2,86.625,14989,283292.1,73,53.0181,76.3949,649130,18231.3,0
7/6/2022 16:00,73.7,58.875,65.275,14422.48333,230918.3807,71.475,54.2,87.575,14989,279649.773,71,53.0202,75.5718,624832,18171.3,0
7/6/2022 17:00,72.575,57.95,69.15,14528.71667,229481.0798,71.025,54.125,85.175,14989,273579.228,71,53.0221,75.4069,625908,18186.4,2
7/6/2022 18:00,72.575,58.175,65.9,13098.15,203702.4288,70.725,54.35,84.3,14989,265080.465,73,53.0299,75.3946,659059,18087.5,2
7/6/2022 19:00,71.45,58.15,65.15,12632.25,181449.639,69.675,54.425,82.925,14954.83333,246306.105,71,53.4791,75.0786,319361,9958.28,0
7/6/2022 20:00,70.475,58.3,64.65,12238.28333,160921.1876,69,54.575,85.6,14947.66667,232869.699,71,53.4798,75.3973,316327,9958.28,0
7/6/2022 21:00,69.575,58.3,59.225,11275.08333,137296.6898,68.025,54.425,80.225,14619.5,214731.216,71,53.484,75.5744,316207,9958.28,0
7/6/2022 22:00,68.75,58.275,63.55,11303.58333,127877.4382,67.125,54.575,86.825,14630.83333,198306.315,71,53.4834,74.8323,191608,6379.34,2
7/6/2022 23:00,67.925,58.05,62.825,11212.06667,119576.691,66.225,54.425,89.15,14686.16667,187160.508,71,53.4855,74.9087,187377,6379.34,1
7/7/2022 0:00,70.025,60.675,15.725,2408.933333,24325.4088,67.575,57.675,22,2596.166667,27758.214,65,0,0,0,0,0
7/7/2022 1:00,70.8,62.9,0,531.4666667,4534.4736,68.3,60.1,0,291,2577.096,70,0,0,0,0,0
7/7/2022 2:00,70.575,63.5,0,1508.433333,11525.9391,68,60.7,0,875.3333333,6901.128,69,0,0,0,0,0
7/7/2022 3:00,70.2,63.95,0,1165.133333,7864.65,67.7,61.075,0,862.3333333,6169.995,69,0,0,0,0,0
7/7/2022 4:00,69.6,64.1,0,489.5833333,2908.125,67.1,61.3,0,392.6666667,2459.664,69,0,0,0,0,1
7/7/2022 5:00,69,64.1,0,568.4166667,3008.061,66.5,61.3,0,238.1666667,1337.544,69,0,0,0,0,2
7/7/2022 6:00,68.475,64.1,0,988.0166667,4668.37875,65.975,61.3,0,479.5,2420.9955,69,0,0,0,0,2
7/7/2022 7:00,66.525,59.825,42.075,8777.35,63512.9046,65,56.2,62.875,11422.16667,108556.272,70,0,0,0,0,0
7/7/2022 8:00,65.475,57.85,56.425,9191.2,75689.532,64.25,54.25,78.425,13070,141156,71,57.474,76.629,468485,19695.9,1
7/7/2022 9:00,66.6,57.95,69.725,11507.46667,107502.7536,65.375,54.125,92.725,14887.83333,180887.175,72,53.0544,76.1514,655335,17780.7,1
7/7/2022 10:00,68.25,57.625,59.675,13264.8,152213.58,66.575,54.15,76.575,14989,201137.391,73,53.1739,76.37,515368,16172.6,2
7/7/2022 11:00,69.9,57.85,63.825,13496.5,175643.451,67.8,54.225,79.75,14989,219753.729,73,52.9513,76.7125,622512,19206.3,1
7/7/2022 12:00,70.825,58.075,66.775,13626.6,187638.282,69.525,54.375,83.2,14989,245250.018,73,52.9457,77.1715,656656,19266.2,2
7/7/2022 13:00,71.2,57.725,70.1,14531.2,211472.5536,69.825,54.2,86.9,14989,252939.375,73,52.9802,77.2623,628629,18768.8,1
7/7/2022 14:00,70.375,57.75,68.775,13149.6,179294.796,68.175,54.3,84.4,14989,224610.165,71,52.994,77.2127,584722,18572.8,2
7/7/2022 15:00,70.825,57.825,72.825,13712.43333,192522.564,68.55,54.3,87.95,14989,230680.71,71,53.027,76.9776,558470,18121.1,0
7/7/2022 16:00,70.825,57.8,75.05,13869.5,195102.2565,68.55,54.275,89.175,14934,230237.478,71,53.0565,76.9002,541665,17728,1
7/7/2022 17:00,70.825,57.2,66.6,13387.85,197002.2128,73,54.525,89.925,14986.16667,299018.9835,71,53.1137,76.6024,507908,16949.6,1
7/7/2022 18:00,71.65,57.85,66.075,13898.6,207144.7344,73.95,54.65,83.75,14991,312472.404,68,53.2139,75.9678,431028,15599.3,2
7/7/2022 19:00,71.575,57.675,64.1,13215.16667,198386.082,73.575,54.9,78.725,14991,302353.479,68,53.4819,74.5434,193790,7917.46,1
7/7/2022 20:00,69.65,58.025,61.225,12776.93333,160414.398,71.775,55.35,75.35,14991,265925.349,67,53.491,74.1913,9401.77,390.922,0
7/7/2022 21:00,68.225,58.125,49.2,11972.16667,130592.394,70.275,56.975,55.8,14988.33333,215292.42,67,53.4919,74.7415,9223.67,390.922,1
7/7/2022 22:00,67.325,58.1,53.6,11686.28333,116430.4409,69.15,56.025,61.6,14984.16667,212400.5625,66,53.4903,74.9305,9276.12,390.922,0
7/7/2022 23:00,66.275,58.1,48.05,10481.11667,92537.77905,67.875,56.225,58.45,14958.33333,188205.75,66,53.4898,75.115,9253.6,390.922,1
7/8/2022 0:00,67.55,60.725,12.325,2878.7,21218.8977,66.6,57.775,16.475,4025.333333,38365.452,71,0,0,0,0,0
7/8/2022 1:00,68.1,62.625,0,1521.733333,8998.0092,66.05,60.2,0,1869.166667,11809.395,66,0,0,0,0,1
7/8/2022 2:00,67.95,63.075,0,1523.7,8022.2805,65.675,60.65,0,1188.333333,6449.085,66,0,0,0,0,1
7/8/2022 3:00,67.725,63.3,0,1076.15,5142.92085,65.45,61.025,0,916.1666667,4378.3605,65,0,0,0,0,2
7/8/2022 4:00,67.35,63.3,0,1152.633333,5041.6182,65.075,61.1,0,845,3627.585,66,0,0,0,0,2
7/8/2022 5:00,66.975,63.3,0,969.3333333,3847.284,64.7,61.1,0,970.3333333,3772.656,66,0,0,0,0,2
7/8/2022 6:00,66.675,63.3,0,1066.75,3888.30375,64.4,61.1,0,1048.333333,3736.26,67,0,0,0,0,1
7/8/2022 7:00,65.775,59.525,42.1,9493.766667,64082.925,64.625,55.95,59.55,12333.33333,115551,69,0,0,0,0,1
7/8/2022 8:00,64.35,57.4,54.85,10806.9,81116.5914,64.65,54.45,80.45,14472.33333,159427.224,71,0,0,0,0,1
7/8/2022 9:00,65.625,57.475,59.4,11695.91667,102947.4585,66,54.425,85,14828.16667,185366.9115,71,0,0,0,0,0
7/8/2022 10:00,67.05,57.8,67.325,13247.71667,132344.6895,68.325,54.4,85.25,14980,225284.22,72,0,0,0,0,1
7/8/2022 11:00,69.9,57.575,68.45,14546.6,193629.7926,72.925,54.5,89.675,14980,298087.02,72,54.0167,77.5119,636506,21353.7,1
7/8/2022 12:00,71.825,57.475,72.775,15833.03333,245380.3506,75.55,54.65,98.05,14980,338128.56,73,52.8079,77.855,743149,21126.5,0
7/8/2022 13:00,71.55,57.975,72.6,14329.95,210091.3969,74.25,54.55,91.65,14980,318714.48,73,52.8786,78.0549,679204,20131.2,0
7/8/2022 14:00,72.6,58.325,70.775,15135.96667,233351.1981,76.425,54.525,98.225,14980,354306.96,72,52.8907,78.1488,647694,19854.5,0
7/8/2022 15:00,73.15,57.65,78.325,15293.3,256009.842,77.55,54.45,96.425,14980,373721.04,73,52.9082,78.1065,640298,19606.9,0
7/8/2022 16:00,73.375,56.825,57.9,16019.31667,286329.2661,77.85,54.25,93.5,14980,381810.24,72,52.9251,77.8923,628395,19378.5,0
7/8/2022 17:00,73.975,56.75,49.45,13602.26667,253042.9668,78.15,54.65,85.975,14980,380192.4,72,52.9773,77.6037,593125,18674.6,0
7/8/2022 18:00,74.025,58.975,87.075,14440.28333,234712.3653,78.625,54.525,87.225,14980,389899.44,72,53.084,77.3805,536237,17234.2,0
7/8/2022 19:00,73.6,58.975,60.4,14302.5,225907.9875,78.375,54.55,88.85,14980,385450.38,71,0,0,0,0,2
7/8/2022 20:00,72.625,57.4,60.925,12734.85,209399.1386,77.175,54.775,85.575,14980,362396.16,68,0,0,0,0,0
7/8/2022 21:00,71.1,58.125,59.375,12742.58333,178561.8202,75.525,54.775,86.875,14981.16667,335727.945,68,0,0,0,0,2
7/8/2022 22:00,70.2,57.45,68.475,12079.23333,166331.043,74.4,54.8,95.075,14987,317244.816,69,0,0,0,0,2
7/8/2022 23:00,68.85,58.275,66.5,12380.7,141399.9747,72.825,54.4,93.525,14987.66667,298239.579,70,0,0,0,0,0
7/9/2022 0:00,72.9,60.175,14.4,4247.683333,58375.91205,72.225,57.6,22.85,3638,57462.21,71,0,0,0,0,0
7/9/2022 1:00,74.5,63.875,0,1102.85,12655.20375,71.675,61.175,0,605.1666667,6862.59,70,0,0,0,0,1
7/9/2022 2:00,74.8,65.15,0,1869.85,19487.5767,71.225,62.45,0,899.5,8524.5615,70,0,0,0,0,0
7/9/2022 3:00,74.35,66.2,0,2309.283333,20326.3119,70.85,63.2,0,1351.833333,11168.847,70,0,0,0,0,0
7/9/2022 4:00,74.05,66.8,0,2103.133333,16467.534,70.475,63.65,0,1469.166667,10829.2275,70,0,0,0,0,2
7/9/2022 5:00,73.625,67.175,0,2373.2,16531.7112,70.175,64.1,0,1341.833333,8803.7685,70,0,0,0,0,1
7/9/2022 6:00,73.25,67.4,0,2215.4,13996.8972,69.875,64.4,0,1270.5,7512.4665,70,53.4726,76.6443,71134.3,2564.08,1
7/9/2022 7:00,72.8,67.475,0,2085.933333,11996.2026,69.425,64.4,0,1260.333333,6839.829,71,55.0331,77.3655,735238,25800.1,0
7/9/2022 8:00,73.475,68.675,0,2517.016667,13048.2144,69.2,64.775,0,1715.5,8198.3745,71,52.9174,76.1815,649361,19526.1,0
7/9/2022 9:00,75.4,70.625,0,1832.55,9450.46035,69.425,64.675,0,1844,9459.72,74,53.016,76.8033,618912,18235.9,1
7/9/2022 10:00,69.55,60.45,47.55,7978.883333,78416.4654,70.175,57.15,51.95,12946,182111.382,74,53.0461,77.0016,610349,17793.9,1
7/9/2022 11:00,67.65,57.85,46.2,8285.333333,87691.968,71.625,55.925,61.125,14179.16667,240421.95,75,52.7752,77.8051,788770,21510.3,1
7/9/2022 12:00,67.725,58.175,41.65,8833.716667,91110.9537,70.875,59.35,44.925,14553.83333,181151.5635,74,52.755,77.9984,825741,21744.7,1
7/9/2022 13:00,69.55,60.3,32.85,9892.133333,98822.412,72.525,60.4,46.9,14678,192208.41,74,52.7475,78.5361,813178,21733.7,2
7/9/2022 14:00,74.05,65.05,29.05,11331.5,110142.18,72.6,60.95,46.275,14798.33333,186192.63,75,52.7359,78.734,833099,21862.1,1
7/9/2022 15:00,75.65,64.95,30.825,11093.91667,128201.301,72.375,60.95,46.55,14475.16667,178609.0815,76,52.7472,78.891,852913,21694.8,2
7/9/2022 16:00,76.4,65.15,37.575,11643.13333,141464.07,72.3,60.65,45.675,14923.83333,187771.671,76,52.7646,78.494,845455,21448.2,2
7/9/2022 17:00,76.625,64.85,36.8,12112.28333,154031.9072,72.45,60.475,47.025,14968.16667,193583.2995,76,52.768,78.31,851157,21424.2,1
7/9/2022 18:00,75.35,64.95,34.725,11999.08333,134773.704,71.1,59.95,45.1,14978,180365.076,75,52.7933,77.909,824179,21087.6,1
7/9/2022 19:00,74.45,64.8,31.875,12696.83333,132326.397,70.875,60.85,48.575,14986.5,162258.8355,75,53.4668,76.2001,336658,9958.28,1
7/9/2022 20:00,74.3,65.1,32.675,11728.76667,116537.0256,70.8,60.75,46.55,14987.5,162674.325,75,53.4715,76.511,352099,9958.28,2
7/9/2022 21:00,73.475,63.85,28.675,10848.21667,112767.2122,70.2,59.625,51.2,14980,171086.58,73,53.4759,76.6753,342693,9958.28,2
7/9/2022 22:00,70.875,61.625,39.625,10672.25,106615.7775,67.125,54.95,71.55,14987,197064.063,71,53.4753,75.0506,210514,6379.34,0
7/9/2022 23:00,67.45,58.875,47.4,10306.45,95448.03345,65.1,54.5,71.125,14916.66667,170766,71,53.4748,75.1435,189398,6379.34,0
7/10/2022 0:00,66.65,60.75,11.65,1881.15,11986.6878,64.2,57.4,17.025,2584.833333,18983.016,66,0,0,0,0,1
7/10/2022 1:00,66.8,62.125,0,634.2833333,3202.49655,63.675,59.25,0,379,1811.241,71,0,0,0,0,0
7/10/2022 2:00,66.575,62.425,0,1945.15,8718.1623,63.3,59.55,0,791.6666667,3206.25,72,0,0,0,0,1
7/10/2022 3:00,66.275,62.5,0,2462.65,10040.22405,63.075,59.7,0,1257.833333,4584.8025,72,0,0,0,0,1
7/10/2022 4:00,65.825,62.5,0,1768.783333,6351.70095,62.775,59.7,0,1270.666667,4219.884,71,0,0,0,0,1
7/10/2022 5:00,65.45,62.5,0,849.6666667,2707.038,62.475,59.7,0,422,1264.734,71,0,0,0,0,0
7/10/2022 6:00,64.85,62.35,0,932.35,2517.345,62.025,59.475,0,356.1666667,980.883,70,53.48,77,189959,3704.41,0
7/10/2022 7:00,64.475,62.2,0,1277.616667,3139.10415,61.5,59.1,0,639.8333333,1658.448,70,59.0724,76.8213,534296,28491.1,2
7/10/2022 8:00,66.35,63.775,0,1503.7,4181.7897,61.5,59.175,0,1064.166667,2672.1225,67,52.8929,76.0202,706715,19990.5,0
7/10/2022 9:00,68.9,66.425,0,836.4166667,2235.74175,62.325,59.85,0,1058.5,2829.3705,68,52.9746,76.1075,567057,18907.9,2
7/10/2022 10:00,68.975,66.325,18.575,9058.8,25926.2856,67.225,60.9,20.45,12495.16667,85354.4835,68,53.0473,76.0986,519792,17897.1,2
7/10/2022 11:00,72.75,64.925,27.825,10959.91667,92622.25575,72.65,61.925,42,14925.33333,172880.136,68,52.8079,75.6834,638299,21204.2,2
7/10/2022 12:00,74.9,64.85,30.575,10016.13333,108715.1112,74,60.6,44.05,14749.33333,213452.352,68,52.8037,76.0197,694712,21287.8,1
7/10/2022 13:00,76.3,65.025,34.15,11218.76667,136610.9217,74.825,61.35,46.775,14965.5,217792.9215,67,52.8109,76.8924,673685,21171.7,1
7/10/2022 14:00,76.6,64.45,37.15,11543.8,151477.7436,74,60.925,46.075,14981.33333,211551.408,66,52.8106,76.8814,641502,21123.2,0
7/10/2022 15:00,76.825,64.7,34.85,11222.41667,146957.5463,73.55,61.3,47.2,14935.66667,197598.87,65,52.8278,76.8517,612147,20883,1
7/10/2022 16:00,77.875,65.225,40.975,11748.48333,160507.7793,74.175,61.375,47.925,14986.16667,207168.768,65,52.8397,76.8231,602918,20718.2,1
7/10/2022 17:00,78.025,64.575,40.15,12276.95,178334.9757,74.25,61.1,48.925,14983.66667,212798.034,67,52.8534,76.794,624411,20530,0
7/10/2022 18:00,77.5,64.675,35.475,11143.81667,154353.0047,73.725,61.375,49.05,14985.5,199876.599,67,52.8668,76.5908,630149,20347.4,0
7/10/2022 19:00,76.6,64.7,31.725,11251.5,144604.278,73.2,60.675,44.175,14782.16667,199958.3685,66,53.4803,75.2627,276961,9958.28,0
7/10/2022 20:00,75.625,64.975,30.95,10381.1,119403.4122,72.75,61.525,41.825,14678,177941.394,66,53.484,75.6376,284606,9958.28,0
7/10/2022 21:00,75.025,65.1,25.325,10202.35,109358.9897,72.825,61.45,43,14714.16667,180763.5375,66,53.483,75.9694,284678,9958.28,2
7/10/2022 22:00,73.675,65.5,27.45,9967.266667,88000.9974,71.4,60.15,43.825,14663.66667,178163.55,67,53.482,74.7471,179858,6379.34,0
7/10/2022 23:00,73.3,65.225,21.25,9607.016667,83782.79235,68.625,55.75,57.45,14467.5,201170.5875,67,53.4856,74.8094,179853,6379.34,1
7/11/2022 0:00,72.25,66.125,6.075,3499.683333,23150.40525,66.9,58.075,14.25,4327.666667,41246.991,64,0,0,0,0,2
7/11/2022 1:00,71.65,66.9,0,2396.05,12291.7365,66.375,60.475,0,1614.666667,10288.656,66,0,0,0,0,0
7/11/2022 2:00,70.9,66.9,0,1928.616667,8331.624,65.85,60.85,0,1048.833333,5663.7,65,0,0,0,0,1
7/11/2022 3:00,70.075,66.9,0,1668.6,5721.6294,65.4,61,0,1126.833333,5354.712,65,0,0,0,0,1
7/11/2022 4:00,69.4,66.75,0,1947.483333,5573.6973,64.875,61,0,1441.333333,6031.98,64,0,0,0,0,1
7/11/2022 5:00,68.725,66.6,0,1942.866667,4458.879,64.35,61,0,1228.166667,4443.507,63,0,0,0,0,2
7/11/2022 6:00,68.05,66.3,0,1369.45,2588.2605,63.975,60.925,0,813.6666667,2680.218,64,53.4807,75,91504.1,3047.32,2
7/11/2022 7:00,70.225,67.225,15.8,8257.666667,26754.84,63.675,56.1,43.2,11505.83333,94129.2225,65,55.907,76.5416,564540,25606.9,2
7/11/2022 8:00,70.725,64.2,18.575,9974.333333,70289.127,64.2,54.85,66.625,13794.5,139296.861,66,52.9628,76.1741,558774,19127.2,0
7/11/2022 9:00,68.85,59.25,50.05,11253.38333,116675.0784,67.125,54.725,77.3,14546.33333,194804.496,67,53.0485,76.1513,517354,17965.6,1
7/11/2022 10:00,69.3,58.575,58.2,14011.41667,162294.2392,71.35,54.7,84.95,14987,269496.234,68,53.0646,76.6906,506322,17656,0
7/11/2022 11:00,70.5,58.575,58.9,13688.15,176289.6838,73.525,54.675,85.05,14987,305105.346,67,52.8012,77.1122,624060,21365.3,0
7/11/2022 12:00,71.725,58.9,58.45,13593.61667,188285.1844,75.625,54.925,82.825,14987,335049.372,65,52.7753,77.301,635404,21597.4,1
7/11/2022 13:00,72.475,58.575,62.55,14161.96667,212599.4436,77.125,54.975,88.125,14987,358519.014,65,52.7849,77.6501,610758,21453.5,1
7/11/2022 14:00,72.775,58.575,62.05,14121.83333,216572.436,77.9,54.85,89.375,14987,373086.378,66,52.798,77.617,613829,21248.7,1
7/11/2022 15:00,73.375,58.875,59.575,15252.2,238849.452,78.675,55.425,85.025,14987,376323.57,66,52.817,77.3984,615280,20987.6,2
7/11/2022 16:00,73.75,58.6,64.25,15173.46667,248268.2616,79.1,55.425,90.1,14987,383202.603,67,52.8312,77.5388,626812,20804.4,2
7/11/2022 17:00,73.45,58.425,63.45,14332.83333,232578.8865,78.725,55.05,91,14987,383202.603,65,52.8481,77.1502,598637,20564.5,2
7/11/2022 18:00,73.225,58.425,64.775,13624.11667,217767.8808,78.275,54.65,94.05,14987,382393.305,65,52.8671,76.7641,585653,20321.2,0
7/11/2022 19:00,72.325,58.175,64.575,14327.8,218957.4396,77.3,54.75,92.775,14987,364993.398,66,53.4796,75.485,270042,9958.28,1
7/11/2022 20:00,71.2,58.15,62.55,12464.1,175669.0254,76.025,54.825,89.875,14987,343142.352,65,53.4884,75.7548,280827,9958.28,0
7/11/2022 21:00,70.125,58,60.675,11850.96667,155188.4085,73.325,54.675,89.9,14969.5,301515.669,66,53.4877,75.8712,283688,9958.28,1
7/11/2022 22:00,69.675,57.7,68.075,14609.78333,188948.3279,71.2,54.45,94.275,14986,271096.74,65,53.4874,75.1495,176706,6379.34,0
7/11/2022 23:00,67.8,57.875,56.075,11354.31667,121706.9203,69.4,54.4,82.925,14918.83333,241685.1,64,53.4894,75.1709,167611,6379.34,0
7/12/2022 0:00,69.525,60.925,14.075,4093.383333,38019.3444,68.275,57.8,19.125,4727.5,53482.2075,67,0,0,0,0,2
7/12/2022 1:00,70.325,63.375,0,3024.333333,22700.646,67.675,60.55,0,2796.5,21519.0675,64,0,0,0,0,2
7/12/2022 2:00,69.95,63.9,0,2793.416667,18252.1845,67.15,61.225,0,2132.333333,13644.801,64,0,0,0,0,0
7/12/2022 3:00,69.575,64.2,0,2658.733333,15433.947,66.7,61.6,0,2230.5,12285.594,63,0,0,0,0,0
7/12/2022 4:00,69.2,64.35,0,2240.35,11734.9533,66.4,61.75,0,1945.666667,9771.138,62,0,0,0,0,1
7/12/2022 5:00,68.825,64.5,0,2314.75,10812.19725,66.1,61.9,0,1852.5,8402.94,62,0,0,0,0,0
7/12/2022 6:00,68.525,64.5,0,1850,8041.95,65.875,61.9,0,1733.5,7441.9155,62,53.4951,71,78364,3261.42,1
7/12/2022 7:00,66.425,59.325,43.525,8969.966667,68781.7044,66.1,56.75,64.05,12355.66667,124767.522,62,54.9891,73,518827,24946.8,1
7/12/2022 8:00,65.9,57.975,44.725,9189.316667,78651.36135,66.775,54.5,81.025,13443,178213.851,61,53.0166,75.1136,481440,18660.6,0
7/12/2022 9:00,66.9,58.125,49.875,9889.683333,93724.52895,69.55,54.425,85.725,14430.5,235722.2175,62,53.1033,74.7959,439130,17348.4,1
7/12/2022 10:00,68.675,57.7,63.1,13053.88333,154727.6791,72.725,54.7,92.1,14972.66667,291472.902,63,53.1283,75.3285,429945,17020.2,1
7/12/2022 11:00,70.725,57.9,65.65,14742.45,204197.6749,75.5,54.575,94.3,14988,338713.812,63,52.8612,75.7862,539063,20701.8,0
7/12/2022 12:00,71.85,57.9,63.475,15641.76667,235658.8566,77.375,54.475,94.5,14988,370683.216,62,52.8624,75.9362,568553,20658.2,0
7/12/2022 13:00,72.6,57.8,63.525,14453.76667,231029.0064,79.1,54.7,96.175,14988,394963.776,64,52.8787,76.2603,580951,20424.1,1
7/12/2022 14:00,73.5,57.7,68.1,15716.73333,268190.3376,80.075,54.825,98.1,14988,408722.76,64,52.8739,76.0707,580772,20374.5,2
7/12/2022 15:00,74.025,57.675,62.975,15902.5,280806.345,80.9,54.55,97.875,14988,426528.504,64,52.8893,76.0471,574805,20172.1,1
7/12/2022 16:00,74.025,57.6,67.05,14262.43333,253001.3049,81.05,54.475,95.15,14988,430170.588,66,52.9136,75.1487,595365,19835.9,2
7/12/2022 17:00,73.9,57.7,64,15445.55,270235.3428,80.15,54.525,95.575,14988,414792.9,67,52.9086,76.0027,632494,19957.1,2
7/12/2022 18:00,73.3,57.35,59.8,14688.86667,253030.4172,79.175,54.55,90.375,14988,398605.86,66,52.9195,75.6428,611623,19761.5,2
7/12/2022 19:00,72.25,57.975,61.95,13049.11667,201178.2316,77.975,54.075,90.65,14988,386870.256,65,53.4881,74.4138,278445,9958.28,0
7/12/2022 20:00,70.975,58.2,57.55,13141.61667,181314.8851,76.7,54.3,85.45,14959.16667,361892.16,65,53.4916,74.7577,285118,9958.28,1
7/12/2022 21:00,69.925,57.225,54.9,12191.63333,167220.4428,75.275,54.7,86.4,14952.5,332259.5025,66,53.4906,74.9535,290437,9958.28,2
7/12/2022 22:00,69.325,57.325,60.125,11924.5,154541.52,73.925,54.425,84.925,14985.16667,315587.61,67,53.4901,74.6108,185024,6379.34,0
7/12/2022 23:00,68.5,58.225,53.6,11322.46667,125645.4126,72.125,54.175,83.75,14947.5,289772.235,67,53.486,74.7673,178798,6379.34,2
7/13/2022 0:00,72.175,60.675,12.475,2677.55,33255.171,71.225,57.1,22.475,3411.5,52042.4325,65,0,0,0,0,0
7/13/2022 1:00,73.475,64.075,0,1667.683333,16930.3212,70.325,60.35,0,1200.333333,12931.191,67,0,0,0,0,0
7/13/2022 2:00,73.025,64.9,0,1651.7,14493.6675,69.725,61.325,0,900,8164.8,68,0,0,0,0,1
7/13/2022 3:00,72.725,65.425,0,1242.966667,9799.5492,69.35,62,0,741.1666667,5883.381,68,0,0,0,0,1
7/13/2022 4:00,72.35,65.875,0,1363.883333,9537.63615,69.05,62.45,0,896.5,6390.252,68,0,0,0,0,0
7/13/2022 5:00,71.825,66.1,0,1226.683333,7584.58305,68.75,62.825,0,679.6666667,4349.187,68,0,0,0,0,0
7/13/2022 6:00,71.525,66.25,0,1494.05,8511.60285,68.45,63.05,0,488.1666667,2846.988,68,53.4962,72,132691,2994.61,1
7/13/2022 7:00,67.375,59.275,44.775,6790.666667,59404.752,69.125,56.475,65.125,11101.83333,151673.247,68,57.6769,72,824906,25176.7,2
7/13/2022 8:00,66.5,57.85,53.225,8892.25,83071.3995,69.975,54.375,89.45,13741.33333,231513.984,68,53.0782,72,797237,17701.6,2
7/13/2022 9:00,67.775,58.2,55.625,8890.7,91938.7287,71.925,54.4,88,14320.16667,271037.7945,72,53.1816,74.9978,533045,16192.7,1
7/13/2022 10:00,69.275,57.8,65.525,11500.56667,142526.5227,74.175,54.7,97.125,14986.83333,315218.0655,71,53.1655,75.8467,514866,16254.1,0
7/13/2022 11:00,70.55,57.8,65.675,12354.31667,170118.9405,76.35,54.4,98.675,14988,355305.528,71,52.8687,76.4085,669072,20279.1,0
7/13/2022 12:00,71.9,57.725,65.4,13204.13333,202142.0772,78,54.5,89.975,14988,380395.44,70,52.863,76.2269,705016,20327.2,1
7/13/2022 13:00,73.025,57.9,64.55,13641.4,222832.269,79.525,54.525,89.6,14988,404676,71,52.8848,75.8454,699133,19940.2,0
7/13/2022 14:00,73.3,58,74.475,13567.63333,224191.5732,80.475,56.025,95.125,14988,395773.128,71,52.9079,75.4601,698304,19644.8,2
7/13/2022 15:00,74.325,57.875,77.425,13794.15,245066.8689,82.275,56.025,100,14988,424909.8,69,52.9332,75.2487,666326,19319.3,2
7/13/2022 16:00,73.5,57.875,70.425,13601.06667,229518,79.375,55.275,100,14988,390107.664,67,52.9741,72,786307,18768.2,0
7/13/2022 17:00,72.225,57.725,69.8,13694.16667,214450.65,76.7,54.9,100,14988,352877.472,67,53.0192,72,767921,18331.4,2
7/13/2022 18:00,71.775,57.725,67.45,12916.26667,195991.4304,75.725,54.6,98.5,14988,341951.22,67,53.0301,71,757871,18181.4,2
7/13/2022 19:00,70.95,57.875,62.25,12030.86667,169887.8682,74.45,54.45,88.375,14988,323740.8,67,53.4872,71,403900,9958.28,2
7/13/2022 20:00,70.125,57.55,58.875,10919.71667,148300.6721,73.775,54.525,84.775,14986.5,311569.335,64,53.4872,67,304618,9958.28,2
7/13/2022 21:00,68.85,57.575,57.275,10180.21667,123964.4983,72.35,54.675,84.675,14711.66667,280831.005,65,53.4982,67,339790,9958.28,1
7/13/2022 22:00,68.4,58.1,59.4,9761.483333,108586.7406,71.45,54.6,87.85,14912.66667,271380.708,65,53.4985,68,218510,6379.34,2
7/13/2022 23:00,67.7,57.725,54.625,9493.2,102270.2436,70.85,54.45,85.375,14757.33333,261381.888,66,53.4955,69,237209,6379.34,0
7/14/2022 0:00,70.625,60.725,13.45,3059.566667,32712.8868,70.25,56.975,21.775,4885.5,70043.4135,61,0,0,0,0,0
7/14/2022 1:00,71.7,63.525,0,873.4333333,7711.5429,69.7,60.125,0,1768.833333,18291.5055,64,0,0,0,0,2
7/14/2022 2:00,71.7,64.275,0,926.5333333,7429.8708,69.325,61.1,0,1102.833333,9796.4685,64,0,0,0,0,1
7/14/2022 3:00,71.7,64.725,0,2270.65,17104.80645,68.875,61.925,0,1228.333333,9219.87,64,0,0,0,0,1
7/14/2022 4:00,71.325,65.25,0,2557.183333,16777.67985,68.35,62.375,0,1427.333333,9210.582,64,0,0,0,0,2
7/14/2022 5:00,70.95,65.55,0,1903.15,11099.1708,67.975,62.6,0,1700.5,9871.4025,64,0,0,0,0,1
7/14/2022 6:00,70.5,65.7,0,899.6,4663.5264,67.9,62.6,0,2126.166667,12170.178,65,0,0,0,0,2
7/14/2022 7:00,67.425,59.7,58.025,7255.266667,60530.6898,68.05,57.575,73.55,12242,138493.746,66,0,0,0,0,1
7/14/2022 8:00,65.65,57.775,54,7551.266667,64223.523,66.35,54.375,90.65,13747.83333,177800.7285,67,55.5732,74.9599,456666,16782.5,0
7/14/2022 9:00,66.35,57.975,59.925,7865.983333,71147.81925,66.875,54.65,91.5,14078,185871.834,66,53.2228,74.3164,452556,15315.8,0
7/14/2022 10:00,67.85,57.525,72.675,10554.98333,117698.6191,70.125,55.5,100,14988.33333,236740.725,65,53.3218,74.3099,355752,14007.8,1
7/14/2022 11:00,69.05,57.75,72.425,11902.15,145253.8386,70.15,54.575,93.275,14972.66667,251855.226,63,53.0846,74.6284,426063,17208.8,2
7/14/2022 12:00,69.95,57.8,74.675,12949.63333,169925.0886,69.35,54.05,90.525,14983,247579.092,63,53.0898,74.0698,422483,17121,2
7/14/2022 13:00,70.925,57.85,77.025,14554.61667,205525.7419,70.55,54.05,92.275,14976.66667,266884.2,64,53.1068,74.4953,431391,16917,1
7/14/2022 14:00,71.825,57.9,74.05,13725.25,206414.0348,71.3,54.25,90.675,14986.66667,275964.48,64,53.1315,74.4336,420507,16562.1,1
7/14/2022 15:00,72.65,57.675,77.55,13589.95,219790.2614,71.9,54.25,92.775,14983,285605.946,63,53.1564,74.0695,399108,16227.8,0
7/14/2022 16:00,73.475,57.825,75.85,14374.55,242958.6441,73.025,54.175,95.725,14980.66667,304976.412,64,53.1721,74.1762,399184,16032.3,1
7/14/2022 17:00,72.35,57.8,75.175,13177.08333,207064.6875,70.225,54.325,90.4,14980.5,257245.146,64,53.2402,73.7733,381220,15188.6,2
7/14/2022 18:00,72.2,57.6,71.4,12418.31667,195812.0172,70.3,54.15,87.55,14954.16667,260830.575,63,53.3575,73.6628,327276,13622,2
7/14/2022 19:00,72.4,57.65,65.4,12702.56667,202351.887,71.425,54.3,84.025,14843.83333,274536.6975,62,53.4782,72.9885,177502,7917.46,0
7/14/2022 20:00,70.4,58,68.175,11492.91667,153913.14,69.475,54.475,84.15,14418.83333,233585.1,62,53.4801,70,9425.87,390.922,1
7/14/2022 21:00,68.675,57.9,65.8,10351.05,120455.1689,67.375,54.45,84.475,14040.33333,195989.013,62,53.489,69,9580.99,390.922,2
7/14/2022 22:00,67.925,57.85,65.625,10629.63333,115661.0403,67,54.45,86.275,14235.66667,192950.226,62,53.4919,69,9592.12,390.922,0
7/14/2022 23:00,67.85,57.8,66.1,9849.933333,106911.1764,66.775,54.35,84.575,13663.33333,183348.27,62,53.4919,68,9531.04,390.922,1
7/15/2022 0:00,70.625,60.25,15.8,2188.5,24522.1425,68.275,57.275,21.225,2360.666667,28044.72,61,0,0,0,0,0
7/15/2022 1:00,71.9,63.05,0,961.45,9189.5391,69.125,59.95,0,310.8333333,3080.0475,61,0,0,0,0,0
7/15/2022 2:00,71.525,63.725,0,1481.933333,12483.8064,68.75,60.85,0,490.3333333,4183.524,60,0,0,0,0,2
7/15/2022 3:00,71,64.1,0,1994.5,14863.014,68.225,61.225,0,908.6666667,6869.52,60,0,0,0,0,0
7/15/2022 4:00,70.4,64.25,0,1847.35,12270.0987,67.7,61.3,0,776.8333333,5369.472,59,0,0,0,0,0
7/15/2022 5:00,69.8,64.4,0,2286.083333,13332.438,67.1,61.6,0,985.8333333,5855.85,59,0,0,0,0,1
7/15/2022 6:00,69.35,64.4,0,1881.366667,10057.7862,66.5,61.6,0,686,3630.312,59,0,0,0,0,1
7/15/2022 7:00,65.825,58.95,48.8,7299.933333,54202.005,65.6,56.975,56.175,10566,98422.29,61,0,0,0,0,1
7/15/2022 8:00,65.5,57.6,55.2,8019.583333,68423.085,64.85,54.2,80.55,12047.5,138570.345,61,0,0,0,0,0
7/15/2022 9:00,67.575,57.575,76.2,14350.53333,154985.76,66.05,57.35,37.075,7623.333333,71628.84,62,0,0,0,0,1
7/15/2022 10:00,67.3,57.275,56.65,11179.86667,121044.4164,68.8,55.425,66.225,14980.16667,216388.5075,62,0,0,0,0,0
7/15/2022 11:00,70.25,58.4,57.25,12429.3,159070.1814,69.375,54.45,72.2,14985,241543.215,63,53.0811,75.1594,437681,17409.7,1
7/15/2022 12:00,72.725,61.2,56.825,14354,178664.238,70.875,54.8,71.175,14984,260137.224,63,53.0811,75.1916,424263,17388,1
7/15/2022 13:00,80.9,65.475,37.25,15000.7,249896.6613,74.025,58.75,57.075,14982.5,247166.3025,63,53.1261,75.5857,400166,16772.4,1
7/15/2022 14:00,81,64.175,56,16725,303909.975,74.475,59,59.375,14981,250377.453,62,53.1535,75.0356,380514,16379.3,1
7/15/2022 15:00,80.55,65.375,54.975,15227.51667,249563.7707,74.925,63.6,36.8,14979.66667,183216.303,63,53.1792,75.2806,377125,16055.1,0
7/15/2022 16:00,80.025,63.5,48.975,14548.3,259643.5101,75.075,65.6,15.625,14981.16667,153302.2785,63,53.182,75.0992,372711,16004.9,2
7/15/2022 17:00,79.475,64.45,46.825,14113.6,229021.3872,74.925,65.825,26.975,14987.83333,147300.426,64,53.2355,75.1492,356099,15287.4,2
7/15/2022 18:00,78.975,64.625,47.3,13212.33333,204764.742,74.775,65.825,22.575,14920.5,144221.553,63,53.3314,74.7302,318130,13988.3,1
7/15/2022 19:00,76.25,64.3,32.875,11538.03333,148909.8582,74.25,65.1,32.525,14749.66667,145756.206,64,0,0,0,0,0
7/15/2022 20:00,75.175,68.25,23.9,10388.78333,77697.71055,73.5,60.125,31.75,14323.33333,206900.55,62,0,0,0,0,1
7/15/2022 21:00,72.85,62.225,35.85,10999.81667,126222.8962,70.2,56.05,65.575,14132.5,215972.865,61,0,0,0,0,2
7/15/2022 22:00,69.025,58.35,53.3,10435.95,120316.0676,66.975,54.75,71.025,13284.33333,175393.053,61,0,0,0,0,2
7/15/2022 23:00,67.55,58.125,52.7,11509.75,117157.7452,66,54.525,72.225,13792,170924.256,61,0,0,0,0,0
7/16/2022 0:00,69.175,60.7,13.55,3376.883333,30908.61315,67.05,57.55,17.9,3341.5,34283.79,62,0,0,0,0,1
7/16/2022 1:00,69.8,62.975,0,1816,13385.736,67.6,60.275,0,1209.666667,9569.673,60,0,0,0,0,1
7/16/2022 2:00,69.575,63.5,0,1380.3,9056.1483,67.375,60.95,0,953,6612.867,60,0,0,0,0,2
7/16/2022 3:00,69.125,63.725,0,1181.883333,6892.7436,67,61.1,0,494.5,3150.954,60,0,0,0,0,0
7/16/2022 4:00,68.675,63.8,0,950.05,5002.01325,66.55,61.4,0,719,3999.078,59,0,0,0,0,0
7/16/2022 5:00,68.15,63.8,0,1186.9,5576.0562,65.95,61.4,0,353.8333333,1738.737,59,0,0,0,0,0
7/16/2022 6:00,68,63.95,0,1149.85,5029.4439,65.725,61.4,0,613.6666667,2866.437,59,53.4841,68,8978.64,580.341,1
7/16/2022 7:00,68.375,64.4,0,1198.383333,5144.65965,65.575,61.475,0,913.3333333,4044.24,61,52.9921,73,434938,19074.3,1
7/16/2022 8:00,70.25,66.45,0,1402.15,5754.4236,66.4,62.45,0,1635.5,6977.043,61,53.2568,74.588,346316,15172.7,1
7/16/2022 9:00,73.25,69.95,0,1539.266667,5485.9464,69.25,64.4,0,1336,6997.968,63,53.3471,74.8001,334137,13874,0
7/16/2022 10:00,73.1,62.95,67.625,10478.73333,114867.8748,72.625,59.15,70.85,12597.66667,183333.843,62,53.3329,75.1857,335912,14059.9,1
7/16/2022 11:00,70.775,57.475,61.125,12990.03333,186588.8388,70.025,53.125,85.7,14666.16667,267686.874,62,52.9921,75.6045,454892,18698.1,0
7/16/2022 12:00,72.275,58.575,59.75,13821.86667,204508.3392,71.225,54.3,80.55,14966.33333,273569.607,63,52.9844,75.925,509239,18781.2,1
7/16/2022 13:00,71.9,58.425,60.65,13980.51667,203458.4591,70.85,54.45,79.35,14911.66667,264115.44,62,52.9882,75.9262,502019,18715.9,1
7/16/2022 14:00,72.2,58.5,59.425,13674.08333,202321.737,70.775,54.425,77.225,14925,263545.65,62,52.9997,76.074,486528,18557.4,0
7/16/2022 15:00,72.725,58.725,55.55,13065.98333,197557.668,71.225,54.5,74.575,14902.5,269183.8575,62,52.989,75.9216,499628,18694.9,2
7/16/2022 16:00,73.25,59.1,59.725,12716.6,194335.0812,71.6,55.05,76.275,14984.5,267832.953,63,52.9921,76.2569,498208,18661,2
7/16/2022 17:00,71.375,58.175,63.5,12186.76667,173734.5456,70.325,54.675,79.075,14771.16667,249662.259,65,52.9993,75.0895,528639,18544.7,1
7/16/2022 18:00,70.625,58.025,60,11556.73333,157264.0272,69.425,54.3,77.95,14376.83333,234845.5725,64,53.0228,74.7321,532114,18285.3,0
7/16/2022 19:00,69.125,57.725,56.775,10732.78333,132142.0284,68.3,54.275,75.675,13859.5,209929.8465,64,53.4856,73.8999,272442,9958.28,2
7/16/2022 20:00,68.9,58.175,53.4,11245.15,130252.5725,67.85,54.5,71.575,13798.5,198946.773,63,53.488,74,273442,9958.28,0
7/16/2022 21:00,68.6,58.175,57.2,9999.116667,112580.0545,67.55,54.65,73.575,13305.16667,185367.582,62,53.4877,74,240617,9958.28,1
7/16/2022 22:00,67.625,58.025,58.525,9985.2,103526.5536,67.025,54.65,75.375,13585,181563.525,62,53.4875,73,156090,6379.34,2
7/16/2022 23:00,67.025,57.875,56,9757.25,96421.1445,66.275,54.5,75.175,13063.5,166128.5295,63,53.4904,72,176458,6379.34,1
7/17/2022 0:00,70.25,60.625,13.825,2591.016667,26933.61825,68.25,57.425,18.65,2958.333333,34585.875,65,0,0,0,0,2
7/17/2022 1:00,71.4,63.4,0,1610.25,13912.56,69.2,60.575,0,981.3333333,9141.12,62,0,0,0,0,2
7/17/2022 2:00,71.4,64.4,0,1080.3,8167.068,69.2,61.7,0,650.6666667,5270.4,61,0,0,0,0,0
7/17/2022 3:00,71.175,64.9,0,1342.866667,9100.6074,68.825,62.225,0,788.5,5620.428,61,0,0,0,0,0
7/17/2022 4:00,70.65,65.2,0,1060.6,6242.6916,68.45,62.6,0,728.3333333,4601.61,61,0,0,0,0,2
7/17/2022 5:00,70.275,65.2,0,497.15,2724.87915,68.075,62.6,0,423.5,2504.1555,60,0,0,0,0,2
7/17/2022 6:00,70.275,65.725,0,1740.216667,8551.4247,67.775,62.9,0,1305.666667,6874.335,62,53.5043,72,48733.5,1984.31,0
7/17/2022 7:00,71.475,66.85,0,922.1833333,4606.30575,67.775,63.05,0,945,4822.335,63,52.8365,74,625826,21157.3,1
7/17/2022 8:00,74.025,69.625,0,1925.916667,9151.956,68.75,64.05,0,1659.833333,8425.314,65,53.1732,75.0812,406871,16360,1
7/17/2022 9:00,76.2,72.9,0,1890.883333,6739.1082,71.525,66.075,0,1620.666667,9539.244,66,53.2466,74.9863,418283,15299.9,1
7/17/2022 10:00,76.025,65.975,40.875,9872.583333,107157.0195,74.825,61.225,52.35,12784.83333,187783.632,67,53.258,75.2099,418508,15151.4,1
7/17/2022 11:00,73.575,59,67.75,11809.31667,185890.4537,75.5,58.375,62.7,14806.5,273846.2175,65,52.9532,75.0515,537811,19332.3,1
7/17/2022 12:00,72.9,57.95,73.475,11912.53333,192339.7632,74.15,55.55,82.675,14871.16667,298731.996,67,52.9522,75.0307,608024,19354.4,2
7/17/2022 13:00,73.8,58.025,71.975,12169.08333,207324.6728,73.25,54.575,88,14974.83333,302027.4135,67,52.974,74.84,609367,19058.5,1
7/17/2022 14:00,73.05,57.975,73.6,12286.45,200035.6924,71.975,54.425,90.65,14986.83333,284060.439,65,52.9969,74.3062,577483,18751.7,0
7/17/2022 15:00,71.925,57.925,73.55,11916.15,180172.188,70.925,54.35,91.1,14786.33333,264690.153,68,53.0058,74.7885,603176,18655.9,1
7/17/2022 16:00,72.75,57.775,74.25,12792.48333,206892.8329,71.9,54.275,91.5,14966,284877.81,65,53.0071,74.6102,568724,18521.3,0
7/17/2022 17:00,72.75,57.7,74.8,13558.93333,220386.9024,71.675,54.275,92.325,14983.5,281569.932,65,53.0219,74.2631,557426,18416.8,0
7/17/2022 18:00,72.225,57.7,74.225,12347.4,193693.6638,71.075,54.15,91.8,14958.33333,273423.375,68,53.0366,74.2426,588684,18231.1,2
7/17/2022 19:00,70.725,57.475,68.55,10640.16667,152260.785,70.025,54.025,86.775,14001.16667,241940.16,68,53.4923,73.8045,305830,9958.28,2
7/17/2022 20:00,70.125,57.675,66.25,11227.5,150964.965,69.425,54.075,84.175,14119.5,234073.071,66,53.4935,74.445,295568,9958.28,0
7/17/2022 21:00,69.075,57.95,64.35,11637.93333,139829.769,68.375,53.975,82.05,14189.16667,220669.92,65,53.4916,74.7251,286437,9958.28,0
7/17/2022 22:00,68.1,57.625,59.6,10248.63333,115942.7889,67.25,54.275,78.9,13042.83333,182769.2235,66,53.4907,73,238394,6379.34,1
7/17/2022 23:00,67.025,57.625,55.7,9237.616667,93780.2844,66.5,54.475,75.55,12683.33333,164718.45,66,53.4963,72,237400,6379.34,1
7/18/2022 0:00,70.85,60.75,13.85,2616.783333,28543.8726,68.825,57.525,18.725,3171.333333,38702.952,66,0,0,0,0,1
7/18/2022 1:00,72.2,63.475,0,1349.9,12720.1077,69.7,60.8,0,980,9419.76,66,0,0,0,0,0
7/18/2022 2:00,72.125,64.375,0,1570.95,13148.8515,69.7,61.775,0,1205.166667,10315.0215,65,0,0,0,0,0
7/18/2022 3:00,71.75,64.975,0,1375.033333,10061.1189,69.475,62.45,0,1197,9081.639,66,0,0,0,0,0
7/18/2022 4:00,71.525,65.35,0,1126.633333,7513.5177,69.325,62.975,0,590.6666667,4050.792,65,0,0,0,0,2
7/18/2022 5:00,71.3,65.725,0,981.95,5912.32095,69.025,63.275,0,945.5,5871.555,65,0,0,0,0,0
7/18/2022 6:00,71.3,66.25,0,1480.316667,8073.6471,68.8,63.65,0,1212.5,6743.925,67,53.5033,70,88803,2159.15,1
7/18/2022 7:00,71.175,62.55,34.15,8197.2,76356.918,70.6,61,38.95,11444.16667,118653.12,67,56.119,72,746779,21965.9,1
7/18/2022 8:00,69.025,58.1,69.15,11448.45,135080.2616,69.475,55.675,80.35,14601.66667,217623.24,68,53.1997,74.8023,523964,16190,2
7/18/2022 9:00,69.925,57.725,78.7,13478.4,177591.3984,69.25,54.275,92.925,14968,242077.464,69,53.2642,74.9798,456513,15159.8,0
