,AHU-1 OA EWL TempF,AHU-1 CC TempF,AHU-1 Clg Output,AHU-1 OA Flow,AHU-1 Cooling Btuh,AHU-2 OA EWL Temp,AHU-2 CC Temp,AHU-2 CC Output,AHU-2 OA Flow,AHU-2 Cooling Btuh,eQuest OA Temp,eQuest CC Temp,eQuest AEC Temp,eQuest CC Output Btuh,eQuest System Airflow,Alarm
7/18/2022 10:00,70.45,57.575,81.025,13953.46667,194022.954,70,54.2,98.8,14987,255738.168,70,53.2864,75.1868,445117,14844.6,0
7/18/2022 11:00,71.125,57.575,77.975,14114.51667,206551.8369,69.925,53.8,93.625,14987,260998.605,70,52.9708,75.7118,605607,19186.8,0
7/18/2022 12:00,71.125,57.5,77.6,14044.73333,206668.251,69.925,54.05,91.575,14987,256952.115,71,52.9524,75.3683,677239,19320.6,2
7/18/2022 13:00,70.975,57.725,77.55,13539.91667,193756.2075,69.7,54.125,91.075,14987,252096.327,71,52.9652,75.3603,690735,19167.3,0
7/18/2022 14:00,70.6,57.7,78.35,12737.86667,177463.9584,69.475,54.125,91.35,14986.83333,248451.723,71,52.9789,75.338,687633,18979.3,2
7/18/2022 15:00,70.6,57.575,77.25,13122.01667,184587.4084,69.475,54.025,91.575,14980.5,249964.623,71,52.9931,75.3139,669252,18784.1,1
7/18/2022 16:00,70.375,57.525,77.15,12906.81667,179120.8017,69.25,54.05,91.675,14986.16667,246012.912,69,53.0108,74.7847,628406,18539.3,1
7/18/2022 17:00,69.55,57.525,75.475,12527.58333,162695.7248,68.35,54.025,89.75,14931,230997.501,67,53.0248,74.2653,605444,18371.2,2
7/18/2022 18:00,69.775,57.6,75.525,12076.75,158797.1858,68.425,54.15,88.8,14981.83333,230974.9245,67,53.0423,74.2408,594126,18154.9,0
7/18/2022 19:00,69.025,57.475,70.175,11239.78333,140205.0573,68.125,53.875,85.75,14468.83333,222675.345,67,53.4923,73.8017,299427,9958.28,2
7/18/2022 20:00,68.575,57.8,70.675,10880.56667,126617.1543,67.9,54.35,86.075,13918,203676.012,65,53.4935,70,335126,9958.28,2
7/18/2022 21:00,68.35,57.825,69.8,10880.15,123674.665,67.675,54.175,86.05,13896.83333,202615.83,67,53.5098,69,407680,9958.28,2
7/18/2022 22:00,67.45,57.425,67.425,11142.81667,120643.2761,67.375,54.225,85,13436.5,190825.173,66,53.5131,68,238703,6379.34,0
7/18/2022 23:00,67.45,57.675,65.25,11003.83333,116167.4685,66.775,54.275,83.575,13389.33333,180756,67,53.5158,69,261558,6379.34,0
7/19/2022 0:00,71.05,60.975,15.45,4039.416667,43952.89275,69.475,57.525,20.675,4651.666667,60034.41,66,0,0,0,0,1
7/19/2022 1:00,72.3,64.175,0,1920,16848,70.3,61.15,0,2381.5,23533.983,66,0,0,0,0,0
7/19/2022 2:00,72.3,65.3,0,2299.283333,17382.582,70.3,62.5,0,1995.5,16810.092,64,0,0,0,0,1
7/19/2022 3:00,72.3,66.05,0,2111.4,14251.95,70.3,63.475,0,1753.166667,12922.5915,64,0,0,0,0,2
7/19/2022 4:00,72.3,66.8,0,2492.533333,14805.648,70.3,64.15,0,1655.666667,10996.938,64,0,0,0,0,0
7/19/2022 5:00,72.3,67.275,0,2702.383333,14665.83435,70.3,64.675,0,1902.5,11557.6875,64,0,0,0,0,0
7/19/2022 6:00,72.375,68.1,0,2000.9,9238.1553,70,65.2,0,1652.666667,8567.424,65,53.5102,67,61717.9,1821.11,0
7/19/2022 7:00,71.35,62.175,52.075,8295.6,82201.1004,71.2,60.625,45.775,10842.5,123832.1925,66,53.7723,69,727464,19593,0
7/19/2022 8:00,68.725,57.75,70.3,11559.25,137011.7902,70.275,55.275,80.225,14073.33333,227988,67,53.2448,73,657639,15704,2
7/19/2022 9:00,70.775,57.875,78.775,13271.15,184893.6618,71.55,54.65,91.6,14976.33333,273348.036,68,53.3214,74.3141,419717,14466.1,2
7/19/2022 10:00,72.05,57.575,81.875,13934.86667,217843.7706,72.15,54.4,98.475,14987,287300.79,68,53.331,74,640170,14263.9,2
7/19/2022 11:00,72.875,57.5,76.7,14816.36667,246025.7685,72.9,53.65,96.55,14987,311579.73,69,53.0242,74,903588,18527.9,0
7/19/2022 12:00,73.775,57.725,73.675,14897.2,258228.0648,73.875,54.05,91.275,14987,320886.657,68,53.0128,74.6069,637171,18690.1,2
7/19/2022 13:00,74.6,57.8,74.6,14965.7,271537.6608,74.8,54.125,90.8,14987,334644.723,69,53.0201,74.7698,630795,18537.8,2
7/19/2022 14:00,74.975,57.725,77,14992.1,279302.823,75.4,54.5,92.95,14987,338286.564,69,53.0347,74.2513,625082,18326.7,0
7/19/2022 15:00,75.05,57.8,77.35,15265.81667,284402.1645,75.175,54.2,94.15,14987,339500.511,68,53.0504,74.2316,615353,18135.3,2
7/19/2022 16:00,74.975,57.8,75.85,15592.08333,289217.5537,74.875,54.05,93.425,14987,337072.617,68,53.0464,74.2259,600601,18102,2
7/19/2022 17:00,74.375,57.8,72.125,15290.35,273712.5554,73.6,54.125,89.8,14987,315221.571,67,53.0517,74,748831,18028.4,1
7/19/2022 18:00,73.25,57.8,70.325,14410.41667,240452.2125,72.4,54.125,86.175,14984.33333,295745.787,67,53.063,72,743560,17893.4,2
7/19/2022 19:00,72.575,57.8,69.15,13868.35,221297.261,72.1,54.2,84.65,14933.5,288694.422,67,53.4995,70,404845,9958.28,1
7/19/2022 20:00,71.225,57.9,68.6,12105.41667,174209.0512,70.9,54.6,86.45,14445.5,254298.582,66,53.5053,69,371426,9958.28,0
7/19/2022 21:00,70.55,57.775,67.6,12522.01667,172766.2639,70.45,54.25,85.575,14285.5,249939.108,66,53.5129,69,374801,9958.28,1
7/19/2022 22:00,69.95,57.775,65.325,11488.71667,151065.1355,69.625,54.25,84.625,13704.33333,227560.455,66,53.5129,69,240071,6379.34,0
7/19/2022 23:00,69.05,57.925,60.875,10574.15,127048.4123,68.65,54.25,80.475,13291.83333,206714.592,66,53.5129,69,240071,6379.34,1
7/20/2022 0:00,75.05,60.975,14.65,3277.566667,49822.2909,72.775,57.45,19.425,2902.666667,48042.036,71,0,0,0,0,0
7/20/2022 1:00,77.2,64.275,0,1067.516667,14901.46515,74.4,61.35,0,542.8333333,7650.693,67,0,0,0,0,2
7/20/2022 2:00,77.05,65.475,0,1015.583333,12695.80725,74.1,62.775,0,458.1666667,5603.8365,67,0,0,0,0,0
7/20/2022 3:00,76.45,66.4,0,1683.866667,18276.6888,73.65,63.6,0,779.5,8460.693,67,0,0,0,0,1
7/20/2022 4:00,76,66.925,0,1117.766667,10955.2311,73.2,64.2,0,503.1666667,4890.78,68,0,0,0,0,0
7/20/2022 5:00,75.55,67.45,0,1221.216667,10683.2034,72.825,64.65,0,603.6666667,5329.773,69,0,0,0,0,1
7/20/2022 6:00,75.775,68.35,0,674.8166667,5411.35485,72.6,65.1,0,419.6666667,3399.3,70,53.5135,71,127725,2474.7,0
7/20/2022 7:00,73.05,62.15,59.025,8376.1,98603.4492,73.875,61.25,42.8,11903.16667,162299.6775,71,56.2479,72,1010000,21232.8,0
7/20/2022 8:00,71.1,57.6,71.925,11865.8,173003.364,73.85,55.9,78.475,14915,289142.19,71,53.2034,74,890909,16072.5,1
7/20/2022 9:00,72.6,57.6,72.925,13654.36667,221200.74,73.325,53.95,86.05,14988,313623.9,71,53.315,74,794403,14447.6,1
7/20/2022 10:00,73.875,57.625,75.6,14640.15,256934.6325,74.225,54,89,14988,327382.884,71,53.3399,74,774834,14107.7,1
7/20/2022 11:00,74.7,57.75,74.05,14489.81667,265250.5839,74.825,53.95,87.825,14988,337904.46,73,53.0345,74.6112,638205,18306.8,2
7/20/2022 12:00,75.225,57.525,70.45,14491.05,277010.9118,75.275,54,85.225,14988,344379.276,72,53.0229,74.4243,676977,18317.3,0
7/20/2022 13:00,75.9,57.9,70.4,15042.46667,292425.552,76.025,54.375,85.575,14988,350449.416,73,53.0402,74.409,667341,18090.5,2
7/20/2022 14:00,76.575,57.9,72.775,14395.78333,290348.5541,76.325,54.375,87.25,14988,355305.528,73,53.0505,74.2252,679451,17949.5,0
7/20/2022 15:00,75.6,57.75,75.65,14277.63333,275244.2154,74.675,54.2,89.425,14988,331429.644,71,53.0631,74.2052,652103,17787,0
7/20/2022 16:00,75.525,57.675,75.1,13393.26667,258195.3948,74.4,54.3,89.6,14988,325359.504,69,53.0818,72,854019,17528.9,1
7/20/2022 17:00,75.6,57.6,73.65,13362.4,259765.056,74.9,54.05,88.05,14988,337499.784,69,53.1069,71,838356,17310.7,2
7/20/2022 18:00,75.225,57.775,70.225,13259.26667,249884.1396,74.525,54.125,85.5,14987.5,330204.6,69,53.1053,71,843230,17382.6,1
7/20/2022 19:00,74.55,57.875,68.975,14101.4,253952.1126,74.3,54.525,84.6,14980.16667,319931.4195,66,53.4978,69,372256,9958.28,1
7/20/2022 20:00,73.125,57.8,69.5,12839.81667,212511.8057,73.175,54.3,85.925,14821.5,302136.2775,68,53.4979,69,441816,9958.28,1
7/20/2022 21:00,72.225,57.725,67.875,11875.63333,185972.418,72.2,54.225,85,14644.16667,284287.2075,69,53.4984,71,472167,9958.28,0
7/20/2022 22:00,71.25,58.025,70.5,11278.85,161095.8146,71.375,54.65,87.525,14661.16667,264824.6535,70,53.4928,72,326213,6379.34,1
7/20/2022 23:00,70.95,57.8,71.95,12215.38333,173482.8741,70.55,54.3,88.25,14293.5,250850.925,71,53.4901,73,350148,6379.34,1
7/21/2022 0:00,76.8,60.875,17.65,3225.033333,55467.3483,74.825,57.65,21.925,3603.5,66841.3215,71,0,0,0,0,1
7/21/2022 1:00,79.1,64.975,0,1559.166667,23785.0875,76.525,62.125,0,1638.5,25481.952,71,0,0,0,0,0
7/21/2022 2:00,78.95,66.65,0,1447.216667,19224.8262,76.15,63.975,0,983.5,12932.0415,71,0,0,0,0,0
7/21/2022 3:00,78.575,67.775,0,1653.566667,19287.2016,75.775,64.95,0,1480,17302.68,72,0,0,0,0,2
7/21/2022 4:00,78.05,68.6,0,1423.55,14528.7513,75.325,65.7,0,1480.5,15389.7975,72,0,0,0,0,2
7/21/2022 5:00,77.45,69.05,0,1945,17645.04,74.875,66.225,0,1650.666667,15420.528,72,0,0,0,0,0
7/21/2022 6:00,77.45,70,0,2002.216667,16109.8353,74.5,66.75,0,1867.833333,15633.765,73,0,0,0,0,1
7/21/2022 7:00,73.925,62.7,59.075,7855,95226.165,73.6,61.35,48.95,11227.33333,148537.62,74,0,0,0,0,2
7/21/2022 8:00,69.425,56.95,79.75,11312.38333,152411.7406,71.425,55.45,84.075,14415.83333,248716.3725,74,54.2848,75.2136,562954,15576.3,1
7/21/2022 9:00,71.9,57.85,81.175,14292.05,216867.5667,71.875,54.575,96.95,14982.5,279933.03,74,53.2785,75.0744,506669,14560,2
7/21/2022 10:00,72.8,57.175,80.1,14279.58333,240967.9688,72.775,53.75,98.025,14983,307855.701,75,53.343,75.3642,467027,13696.9,0
7/21/2022 11:00,74.3,57.5,78.825,16662.86667,302331.0528,73.675,53.775,92.975,14983,322014.636,75,53.0964,75.5238,607266,17007.4,0
7/21/2022 12:00,74.35,57.425,77.175,15492.3,283183.7517,74.05,53.85,91.275,14983,326869.128,75,53.0985,75.6062,622354,16971.4,0
7/21/2022 13:00,75.175,57.725,77.875,15108.73333,284739.1884,75.1,54.2,92.1,14983,338196.276,76,53.108,75.7262,617647,16839.4,0
7/21/2022 14:00,75.5,57.65,79.2,15829.71667,305165.2779,74.95,54.2,93.7,14983,335769.03,77,53.1237,76.3003,627658,16621.7,1
7/21/2022 15:00,75.125,57.5,78.525,14678.45,279404.2958,74.35,53.975,92.3,14983,329700.915,76,53.1277,76.4446,607541,16541.4,0
7/21/2022 16:00,79.55,59.875,38.675,8239.083333,175072.2818,78.65,56.025,46.175,8276.333333,202232.205,71,53.162,74.2178,532083,16070,1
7/21/2022 17:00,85.275,67.9,0,4782.083333,89735.79375,83.7,64.225,0,4437.666667,93337.443,73,53.2589,73.8936,489369,14863.2,1
7/21/2022 18:00,86.025,71.3,0,3451.75,54893.18025,84.45,68.2,0,3861.166667,67763.475,73,53.3717,73.7583,424944,13358.6,2
7/21/2022 19:00,86.4,73.775,0,3410.05,46496.03175,84.825,70.75,0,3982.666667,60540.516,74,53.4785,73.4364,234299,7917.46,1
7/21/2022 20:00,86.325,75.075,0,3250.883333,39498.2325,84.525,71.875,0,3061.333333,41823.936,74,53.4793,73.7028,10432.9,390.922,2
7/21/2022 21:00,85.65,75.525,0,2481.066667,27130.464,83.55,72.55,0,2157,25625.16,73,53.4783,74.1,10115.6,390.922,2
7/21/2022 22:00,85.05,75.75,0,2369.75,23801.769,82.725,72.775,0,1457.5,15662.295,73,53.4771,74.2382,9925.73,390.922,2
7/21/2022 23:00,84.6,75.9,0,1856.233333,17441.1684,82.05,73,0,876.3333333,8565.282,72,53.4767,74.3734,10286,390.922,1
7/22/2022 0:00,83.925,75.9,0,1003.816667,8700.07905,81.375,73,0,451.1666667,4080.8025,57,0,0,0,0,2
7/22/2022 1:00,83.175,75.9,0,1679.833333,13198.4505,80.7,73,0,806,6702.696,71,0,0,0,0,0
7/22/2022 2:00,82.5,75.9,0,1139.466667,8122.1184,80.1,73,0,783.6666667,6009.156,68,0,0,0,0,0
7/22/2022 3:00,81.825,75.9,0,1498.883333,9591.35445,79.275,73,0,685.1666667,4643.3745,68,0,0,0,0,0
7/22/2022 4:00,81.15,75.675,0,823.2166667,4867.68015,78.6,73,0,483.3333333,2923.2,67,0,0,0,0,0
7/22/2022 5:00,80.4,75.45,0,1522.833333,8141.067,77.85,72.85,0,497.6666667,2687.4,66,0,0,0,0,1
7/22/2022 6:00,80.25,75.45,0,1378.683333,7147.0944,77.25,72.7,0,583,2864.862,66,0,0,0,0,0
7/22/2022 7:00,77.25,65.575,42.375,10086.08333,127175.4247,75.975,63.175,43.55,12226,169012.224,66,0,0,0,0,2
7/22/2022 8:00,73.5,58.225,90.125,17570.16667,289855.0395,75.125,56.175,96.2,14990,306785.34,66,0,0,0,0,2
7/22/2022 9:00,71.85,56.525,77.35,14085.81667,233134.3516,72.5,53.5,93.675,14990,307594.8,66,0,0,0,0,0
7/22/2022 10:00,73.275,57.6,71.275,15192.61667,257195.8076,72.7,54.175,87.675,14990,299904.93,67,0,0,0,0,0
7/22/2022 11:00,74.175,57.45,70.2,14771.73333,266821.8192,73.45,54.2,86.25,14990,311642.1,68,53.1024,74.4836,527140,17199.6,0
7/22/2022 12:00,75.15,57.725,69.35,14433.16667,271617.7635,74.125,54.775,86.2,14990,313261.02,68,53.1326,74.0056,478257,16811.5,1
7/22/2022 13:00,75.825,57.825,71.025,14236.18333,276751.404,74.575,54.675,88.775,14990,322165.08,68,53.1764,74.0739,468559,16232,1
7/22/2022 14:00,76.275,57.9,72.75,14962.35,296927.8358,74.775,54.725,90.575,14990,324593.46,67,53.2093,73.6776,444969,15780,1
7/22/2022 15:00,76.575,57.9,73.2,15099.31667,304538.1179,74.95,54.725,90.3,14990,327426.57,68,53.2322,73.9246,438973,15484.5,2
7/22/2022 16:00,76.5,57.75,68.425,15270.7,309231.675,74.8,54.725,86.875,14990,324998.19,68,53.2407,73.7387,438192,15357,1
7/22/2022 17:00,76.275,58.125,67.975,14369.65,281673.8793,74.575,54.875,87.025,14990,318927.24,66,53.3012,73,548247,14541.4,2
7/22/2022 18:00,75.15,57.9,66.075,14261.31667,265688.3295,73.675,54.8,85.15,14990,305571.15,65,53.4169,72,441334,13009.5,2
7/22/2022 19:00,76.8,58.875,67.775,15299.66667,296186.247,74.35,56.25,63.825,10544.83333,206130.402,64,0,0,0,0,2
7/22/2022 20:00,82.725,58.825,96.3,19950.03333,514950.2604,75.85,63.25,0,1765.833333,24029.46,65,0,0,0,0,1
7/22/2022 21:00,81.9,59.625,100,19949.7,479929.9329,73.525,65.05,0,2498.333333,22867.245,63,0,0,0,0,2
7/22/2022 22:00,80.7,59.875,100,19949.7,448688.7027,72.25,65.95,0,2251.333333,15318.072,61,0,0,0,0,1
7/22/2022 23:00,79.275,59.725,100,19954.45,421318.2573,71.5,66.4,0,2197,12101.076,59,0,0,0,0,2
7/23/2022 0:00,79.55,61.225,25,5103.75,101008.3162,72.175,66.025,0,1597.333333,10609.488,60,0,0,0,0,1
7/23/2022 1:00,80.025,65.15,0,1482.033333,23808.8655,73.55,66.375,0,1035.166667,8021.5065,57,0,0,0,0,1
7/23/2022 2:00,79.5,66.95,0,1584.133333,21471.3432,73.7,66.825,0,1288.666667,9568.35,57,0,0,0,0,2
7/23/2022 3:00,78.85,67.85,0,2078.316667,24690.402,73.7,67.2,0,1299.666667,9123.66,56,0,0,0,0,1
7/23/2022 4:00,78.325,68.45,0,1153.2,12298.878,73.7,67.5,0,696.8333333,4665.996,55,0,0,0,0,2
7/23/2022 5:00,77.875,68.825,0,1073.883333,10496.1357,73.7,67.65,0,612.8333333,4004.253,56,0,0,0,0,1
7/23/2022 6:00,77.725,69.525,0,1304.05,11548.6668,73.4,67.7,0,747.5,4601.61,56,53.4965,64,4394.95,390.922,1
7/23/2022 7:00,79.75,71.475,0,1687.9,15084.7623,73.85,67.85,0,1070,6933.6,58,53.3571,68,230208,14338.2,1
7/23/2022 8:00,81.925,75.05,0,2107.65,15649.30125,75.575,69.425,0,1683.833333,11184.021,60,53.4216,71,254111,13274.4,2
7/23/2022 9:00,83.7,78.25,0,1946.266667,11455.7256,78.65,71.375,0,1552,12194.064,62,53.5058,74.4099,286645,11965.2,2
7/23/2022 10:00,84.675,66.75,73.875,16833.11667,325872.3055,79.9,73.85,0,2222.833333,14523.993,59,53.4767,74.2528,276261,12335.8,2
7/23/2022 11:00,84.45,59.375,99.2,19951.03333,540293.9337,79.825,74.55,0,2070,11792.79,60,53.1263,74.5614,396610,17158.1,2
7/23/2022 12:00,86,59.85,100,19936.6,563049.4572,81.025,75.45,0,2152.166667,12958.1955,60,53.1111,74.3857,440522,17352.4,1
7/23/2022 13:00,87.15,60.225,100,19947.4,580050.4446,83.05,77.1,0,2102.5,13510.665,62,53.1202,74.0639,455814,17151.8,0
7/23/2022 14:00,89.325,60.325,100,19947.4,624752.568,85.225,78.975,0,2176.333333,14690.25,60,53.1216,74.2177,450119,17149.7,2
7/23/2022 15:00,90.125,60.175,100,19947.4,645218.6004,87.325,80.55,0,2092.666667,15312.042,61,53.1178,74.2225,448365,17193.9,2
7/23/2022 16:00,90.5,60.45,100,19947.4,647372.9196,89.05,81.75,0,1848.333333,14572.26,61,53.1283,74.0592,456121,17135.2,1
7/23/2022 17:00,89.6,60,100,19947.4,637678.4832,89.5,82.2,0,2123.166667,16739.046,61,53.1333,72,379250,17073.9,0
7/23/2022 18:00,88.325,59.675,100,19947.4,617212.4508,89.125,82.125,0,2056.833333,15549.66,60,53.1501,70,331381,16938.7,2
7/23/2022 19:00,86.075,59.175,100,19911.48333,578468.4138,87.85,80.85,0,1805.666667,13650.84,60,53.5136,71,189272,9958.28,2
7/23/2022 20:00,82.75,58.625,100,19848.48333,517152.2333,86.125,78.975,0,1469.166667,11344.905,61,53.5107,69,212026,9958.28,2
7/23/2022 21:00,81.7,58.85,100,19796.35,488534.3253,84.025,77.125,0,1483.333333,11053.8,59,53.5167,69,167665,9958.28,0
7/23/2022 22:00,79.3,58.725,100,19599.68333,435524.5633,82.15,75.65,0,2249,15787.98,58,53.5163,69,107497,6379.34,0
7/23/2022 23:00,78.025,58.35,100,19234.46667,408713.1822,80.575,74.45,0,1854.833333,12269.7225,60,53.5161,67,115872,6379.34,0
7/24/2022 0:00,79.075,60.625,25,4279.733333,85277.9664,80.2,74.3,0,924,5887.728,61,0,0,0,0,0
7/24/2022 1:00,79.85,64.525,0,1385.083333,22924.51425,80.425,74.9,0,861.6666667,5141.565,58,0,0,0,0,2
7/24/2022 2:00,79.25,66.325,0,1909.6,26656.1064,79.9,74.9,0,1283.333333,6930,58,0,0,0,0,2
7/24/2022 3:00,78.575,67.4,0,2604.65,31435.52085,79.45,74.9,0,1494.833333,7345.611,57,0,0,0,0,1
7/24/2022 4:00,78.05,68.075,0,1886.833333,20326.8555,78.85,74.9,0,1711.5,7301.259,56,0,0,0,0,0
7/24/2022 5:00,77.45,68.525,0,1433.9,13821.3621,78.35,74.6,0,1186.166667,4803.975,56,0,0,0,0,0
7/24/2022 6:00,77.45,69.35,0,1600.35,13999.8618,78.2,74.375,0,1386.833333,5729.0085,55,53.535,64,16467,1427.93,1
7/24/2022 7:00,79.55,71.35,0,1903.55,16857.8388,78.275,73.925,0,1639.166667,7700.805,57,53.1191,66,253943,17847.8,1
7/24/2022 8:00,81.5,74.475,0,2729.183333,20706.31395,79.3,75.2,0,2176.5,9637.542,57,53.3405,69,251595,14635.6,1
7/24/2022 9:00,83.45,77.525,0,2708.883333,17334.14445,81.55,77.075,0,2285,11043.405,58,53.4323,71,253966,13224.5,0
7/24/2022 10:00,85.925,68.15,75,17143.3,329099.9301,83.05,78.65,0,3301.5,15688.728,58,53.4344,71,252956,13186.2,1
7/24/2022 11:00,87.6,61.225,100,19947.93333,568216.881,83.8,79.7,0,3309.5,14654.466,60,53.1081,72,366713,17738.9,1
7/24/2022 12:00,89,61.3,100,19939.6,596513.0736,85.45,80.3,0,4399.5,24470.019,61,53.0966,73,400929,17855.6,0
7/24/2022 13:00,89.9,60.775,100,19939.6,627200.118,87.175,81.35,0,4295.166667,27020.8935,61,53.1089,71,398192,17635.1,2
7/24/2022 14:00,90.125,60.7,100,19939.6,633660.5484,88.975,82.575,0,3862.666667,26698.752,59,53.115,73,379254,17565.4,1
7/24/2022 15:00,90.525,60.55,100,19955.8,646029.1134,90.55,83.925,0,3201.833333,22909.1175,61,53.1072,73,389979,17565,2
7/24/2022 16:00,91.05,60.55,100,19955.8,657344.052,91.525,84.525,0,3573.333333,27014.4,61,53.1133,72,393466,17486.4,2
7/24/2022 17:00,89.925,61.25,100,19955.8,618011.1702,91.825,84.6,0,3945.333333,30785.436,61,53.1234,70,386570,17397,1
7/24/2022 18:00,88.8,61,100,19955.8,599152.9392,91.225,84.3,0,3631.833333,27162.4815,62,53.1419,68,435294,17238.6,1
7/24/2022 19:00,87.3,60.85,100,19955.8,570057.3828,90.025,82.9,0,3673.666667,28268.865,61,53.5247,67,211348,9958.28,2
7/24/2022 20:00,84.525,61.7,100,19955.8,491930.4258,88.375,81.2,0,3185.166667,24681.8565,60,53.5322,66,183149,9958.28,2
7/24/2022 21:00,83.625,61.4,100,19955.8,478999.0674,86.425,79.325,0,3193.5,24487.758,61,53.5348,66,217210,9958.28,1
7/24/2022 22:00,82.575,61.05,100,19955.98333,463916.7446,84.925,77.825,0,2452,18801.936,61,53.5351,65,137927,6379.34,1
7/24/2022 23:00,81.375,60.875,100,19947.53333,441638.388,83.65,76.625,0,2388.833333,18124.0785,59,53.5379,65,97911,6379.34,0
7/25/2022 0:00,81.825,61.825,25,5173.25,111742.2,83.35,77.225,0,2535.5,16772.3325,62,0,0,0,0,1
7/25/2022 1:00,82.075,66.475,0,3617.233333,60943.1472,83.5,78,0,2592.166667,15397.47,60,0,0,0,0,1
7/25/2022 2:00,81.475,68.575,0,3088.733333,43032.2328,83.125,78.3,0,2414.166667,12580.2225,61,0,0,0,0,2
7/25/2022 3:00,81.05,69.85,0,2550.666667,30852.864,82.825,78.3,0,1929,9427.023,61,0,0,0,0,0
7/25/2022 4:00,80.675,70.775,0,2517.133333,26913.1896,82.45,78.3,0,1748.166667,7835.283,62,0,0,0,0,1
7/25/2022 5:00,80.45,71.45,0,2200.483333,21388.698,82,78.3,0,1868.833333,7467.858,61,0,0,0,0,2
7/25/2022 6:00,80.3,72.275,0,2774.416667,24045.86925,81.7,78.15,0,2279.5,8739.603,62,53.5396,64,42851.4,1710.5,1
7/25/2022 7:00,80.675,68.275,75,17105.76667,229080.4272,81.25,77.55,0,3104.5,12405.582,62,53.1275,66,461520,17842.3,2
7/25/2022 8:00,80.675,63.275,100,19947.4,374851.5408,80.8,76.95,0,2991.166667,12437.271,63,53.3187,68,428626,15034.2,1
7/25/2022 9:00,81.65,63.1,100,19947.4,399626.2116,80.95,76.8,0,3020.666667,13538.628,65,53.4355,71,463773,13313.2,1
7/25/2022 10:00,84.075,63,50,11463.6,260922.9996,82,77.7,0,3307.666667,15360.804,66,53.415,73,510377,13478.1,0
7/25/2022 11:00,84.825,70.175,0,3663.016667,57956.2497,83.8,79.5,0,2676.5,12429.666,66,53.0922,74,693192,17889.3,0
7/25/2022 12:00,85.425,73.175,0,3406.383333,45066.4515,85.45,80.85,0,2837.333333,14095.872,66,53.0717,74.1886,566886,18036.9,0
7/25/2022 13:00,85.875,75.475,0,4387.983333,49285.8288,86.4,81.825,0,5754.2,28431.5022,66,53.0843,74,686883,17841.9,1
7/25/2022 14:00,78.675,61.2,92.125,16821.15,317465.5639,82.2,60.675,100,14987,348402.789,66,53.0848,74.3386,566394,17853.9,0
7/25/2022 15:00,71.6,54.875,100,16379.96667,295871.3379,75.575,54.8,99.85,14987,336263.319,65,53.0979,72,622645,17644.5,0
7/25/2022 16:00,67.55,50.825,99.325,15760.98333,284690.6419,71.75,51.1,93.2,14987,334240.074,65,53.1041,74.6415,546827,17682.9,1
7/25/2022 17:00,65.275,48.9,94.7,13881.25,245489.9063,71.35,51.425,84.55,14986.33333,322490.907,64,53.0879,74.6514,522614,17768.4,0
7/25/2022 18:00,64.775,49.775,85.55,13848.46667,224345.16,72.175,53.625,76.5,14826.16667,297027.423,63,53.1033,74.1467,499445,17551.5,2
7/25/2022 19:00,66.9,53.4,75.175,12537.63333,182798.694,71.8,54.25,77.675,14549.5,275771.223,62,53.5072,73.7334,266141,9958.28,0
7/25/2022 20:00,68.5,57.45,64.575,12150.7,145006.4538,69.175,54.325,80.275,14500.66667,232561.692,61,53.5084,71,211445,9958.28,1
7/25/2022 21:00,69.1,57.7,69.425,11366.98333,139950.2988,68.95,54.25,86.325,14263.5,226447.326,63,53.5158,69,275863,9958.28,0
7/25/2022 22:00,68.35,57.675,67.9,11801.01667,136053.9211,68.425,54.025,85.625,14218,221118.336,62,53.522,68,157464,6379.34,1
7/25/2022 23:00,67.825,57.55,61.525,10251.55,113761.4504,67.975,53.975,80.3,13206.5,199682.28,62,53.5247,68,157747,6379.34,2
7/26/2022 0:00,73.3,60.325,15.1,3725.75,52208.93475,71.575,57.625,19.225,3185.833333,47997.765,68,0,0,0,0,1
7/26/2022 1:00,75.325,63.775,0,1462.016667,18237.1959,73,61.3,0,794,10032.984,61,0,0,0,0,1
7/26/2022 2:00,75.025,65.05,0,1395.716667,15036.05565,72.85,62.8,0,745.3333333,8089.848,61,0,0,0,0,2
7/26/2022 3:00,74.425,65.8,0,1295.383333,12066.49575,72.55,63.55,0,831.1666667,8078.94,61,0,0,0,0,2
7/26/2022 4:00,73.975,66.175,0,1589.4,13389.1056,72.025,64,0,609,5278.203,61,0,0,0,0,0
7/26/2022 5:00,73.225,66.4,0,1248.166667,9200.2365,71.5,64.3,0,434.1666667,3376.08,61,0,0,0,0,0
7/26/2022 6:00,72.55,66.7,0,775.6833333,4900.7673,70.9,64.425,0,576.8333333,4033.7955,62,53.5362,66,42303.4,1725.78,1
7/26/2022 7:00,71.5,62.625,32.3,8731.85,83694.78225,71.725,61.725,28.975,11892.66667,128440.8,62,53.1021,68,467974,18009.6,1
7/26/2022 8:00,68.45,57.8,60.85,10218.65,117534.9123,70.3,55.75,67.925,14370.83333,225823.275,65,53.2614,73,546946,15666.7,2
7/26/2022 9:00,69.35,57.775,62.325,12200.15,152514.0751,69.4,54.525,78.75,14846,238500.99,66,53.4028,74.221,376279,13488.9,1
7/26/2022 10:00,70.475,57.75,66.05,11119.41667,152814.1432,70,54.325,83.3,13059.16667,221078.6325,67,53.4018,74.2767,373457,13443.9,2
7/26/2022 11:00,70.85,57.7,65.825,12774,181416.348,70.15,54.075,84.05,14954.83333,259630.8615,67,53.069,74.7082,525788,17958.5,2
7/26/2022 12:00,71.225,57.925,64.025,13740.23333,197364.7116,70.3,54.175,82.35,14978.66667,260853.48,66,53.0582,74.5306,560953,18087.2,1
7/26/2022 13:00,71.525,57.85,66.85,13908.85,205419.8057,70.6,54.475,84,14987.66667,261010.215,67,53.065,74.8585,569423,18004,0
7/26/2022 14:00,71.6,57.925,65.225,14327.53333,211603.3398,70.75,54.4,83.925,14985.66667,264616.902,66,53.0577,75.3558,563067,18088.5,2
7/26/2022 15:00,71.3,57.925,66.4,13750.53333,198626.454,70.75,54.25,84.975,14985.83333,267047.55,67,53.0489,75.5351,565329,18185.5,0
7/26/2022 16:00,70.925,57.925,64.3,14334.31667,201253.806,69.85,54.175,83.55,14980.16667,253599.2415,68,53.0549,75.0378,580208,18091.9,0
7/26/2022 17:00,70.625,58,62.7,13272.51667,180970.7648,69.625,54.1,81.275,14979.16667,251155.6875,65,53.0676,74.6916,552301,17942.8,0
7/26/2022 18:00,70.25,58,61.125,12601.08333,166712.3325,69.25,54.325,79.075,14859.33333,239517.594,64,53.0859,74.3365,520117,17704.8,0
7/26/2022 19:00,69.425,57.85,57.475,11691.3,146152.9413,68.65,54.175,75.2,13865.66667,216761.967,65,53.5018,73.8625,280367,9958.28,0
7/26/2022 20:00,68.75,58.25,55.55,11161.23333,126568.386,67.825,54.075,72.6,14222.33333,211201.65,65,53.5032,73,339938,9958.28,0
7/26/2022 21:00,67.625,57.975,50.625,10459.98333,109013.9463,66.625,54.475,68.2,14020,183970.44,65,53.5061,71,341463,9958.28,1
7/26/2022 22:00,67.175,58.025,50.675,10603.8,104786.7516,66.1,54.475,67.05,13990.66667,175652.82,66,53.5069,71,238821,6379.34,2
7/26/2022 23:00,66.875,58.05,50.175,10773.68333,102683.9759,65.425,54.525,66.625,14301.5,168357.258,68,53.5071,71,283786,6379.34,1
7/27/2022 0:00,67.85,60.2,12.675,2184.916667,18051.7815,65.875,57.3,16.7,2648,24523.128,57,0,0,0,0,1
7/27/2022 1:00,68.4,61.975,0,2068.733333,14354.9406,66.1,59.65,0,1066,7425.756,69,0,0,0,0,0
7/27/2022 2:00,68.4,62.65,0,821.0666667,5098.824,66.1,60.475,0,357,2168.775,70,0,0,0,0,1
7/27/2022 3:00,68.175,62.8,0,1684.85,9780.55425,66.1,60.775,0,940.3333333,5407.857,71,0,0,0,0,1
7/27/2022 4:00,67.95,62.95,0,2036.05,10994.67,66.025,61.075,0,1044.5,5583.897,72,0,0,0,0,0
7/27/2022 5:00,67.65,63.1,0,1545.133333,7592.7852,65.8,61.3,0,669,3251.34,72,0,0,0,0,1
7/27/2022 6:00,67.95,63.825,0,900.7,4012.6185,65.8,61.3,0,580.3333333,2820.42,73,53.5107,75,133000,2088.59,2
7/27/2022 7:00,69.45,61.9,28.1,8572.4,69899.3496,69.3,60.75,28.05,11314.66667,104479.632,74,56.6038,75.8094,575743,21061,0
7/27/2022 8:00,68.6,58.375,55.75,11078.26667,122337.2988,69.25,55.575,65.55,14258.83333,210588.7095,71,53.1917,75.2309,576983,16029.4,0
7/27/2022 9:00,70.1,58.525,58.95,13275.21667,165953.4835,69.475,54.825,75.175,14957.5,236657.565,71,53.2615,75.3992,495073,15102.1,1
7/27/2022 10:00,70.85,58.375,60.1,12686.68333,170927.6845,70.225,54.375,77.025,14986.66667,256541.76,71,53.267,75.4795,485134,15015.7,0
7/27/2022 11:00,71.75,58.75,58.225,13696.1,192293.244,70.825,54.525,76.775,14987.5,263839.95,71,52.957,76.0499,647242,19272.2,2
7/27/2022 12:00,72.8,58.825,58.925,13221.73333,199555.6212,71.575,54.6,76.85,14982.5,274674.1725,70,52.9421,76.2183,677095,19447.3,1
7/27/2022 13:00,73.55,59.05,59.075,13916.91667,217938.915,71.8,54.6,77.25,14979.33333,278256.096,66,52.9522,76.0416,610147,19300.5,0
7/27/2022 14:00,74.15,58.9,61.25,14015.56667,230836.383,72.325,54.825,79.65,14978,283084.2,66,52.9566,75.8617,580051,19244.4,1
7/27/2022 15:00,74.375,58.9,61.95,13482.53333,225333.5796,72.85,54.6,80.075,14976.33333,295183.53,64,52.9772,75.6658,547946,18967.9,0
7/27/2022 16:00,73.1,58.675,62.425,12892.08333,200845.7662,70.525,54.675,80.15,14976,256359.168,63,52.9835,75.6604,531970,18983.2,1
7/27/2022 17:00,71.225,58.225,63.15,12485.51667,175296.654,69.025,54.375,79.15,14979.16667,237000.375,61,52.9961,75.309,491895,18806,2
7/27/2022 18:00,70.175,57.925,61.175,11756.2,155534.526,68.575,54.45,78.25,14668.33333,223765.425,60,53.019,74.7763,467768,18505,0
7/27/2022 19:00,69.05,58,57.95,10984.71667,131091.6087,67.45,54.475,75.05,14259,199811.367,60,53.4953,74.1657,240915,9958.28,1
7/27/2022 20:00,67.85,58,56.2,10596.58333,112726.4535,66.55,54.4,73.125,14018.83333,183955.131,60,53.497,74.3404,250789,9958.28,1
7/27/2022 21:00,67.175,58,56.175,9895.883333,98058.30795,66.1,54.475,72.55,13749.83333,172629.1575,59,53.5016,74,219392,9958.28,1
7/27/2022 22:00,66.875,57.85,56.35,10102.8,98471.9916,65.8,54.4,73.8,13887.16667,170978.796,58,53.5019,71,120463,6379.34,1
7/27/2022 23:00,66.575,57.925,56.35,10412.46667,97273.2636,65.5,54.225,74,13849.66667,168647.391,58,53.5103,69,107320,6379.34,2
7/28/2022 0:00,68.6,60.475,13.7,2224.5,19519.9875,66.775,57.45,18.225,2386,24029.406,60,0,0,0,0,2
7/28/2022 1:00,69.4,62.6,0,1138.983333,8364.6936,67.3,60.05,0,465.6666667,3646.17,57,0,0,0,0,1
7/28/2022 2:00,69.2,63.125,0,1011.6,6637.1076,67.3,60.8,0,259.1666667,1819.35,56,0,0,0,0,0
7/28/2022 3:00,68.975,63.5,0,1035.233333,6121.3347,67,61.25,0,419.3333333,2604.06,56,0,0,0,0,2
7/28/2022 4:00,68.75,63.8,0,620.35,3316.3911,66.85,61.625,0,285,1608.255,56,0,0,0,0,1
7/28/2022 5:00,68.45,63.8,0,815.7,4096.4454,66.7,61.925,0,423.8333333,2185.7085,56,0,0,0,0,1
7/28/2022 6:00,68.6,64.4,0,723.8833333,3283.5348,66.7,62,0,620.8333333,3151.35,56,0,0,0,0,2
7/28/2022 7:00,69.575,61.2,39.225,9463.7,85599.1665,69.35,59,42.75,11666.16667,130404.411,57,0,0,0,0,2
7/28/2022 8:00,68.8,58.05,69.65,12412.18333,144105.4485,68.475,54.6,84.2,14846.66667,222477.3,58,53.2639,69,257129,15348.3,2
7/28/2022 9:00,71,57.225,82.05,13762.06667,204738.2658,68.925,54.2,92.85,14986,238322.358,59,53.2971,69,257398,15028.8,1
7/28/2022 10:00,72.35,57.025,85.625,14365.23333,237758.9769,70.55,54.025,97.375,14985,267437.295,60,53.3886,72,279026,13763.4,0
7/28/2022 11:00,73.775,57.1,83.95,14840.8,267267.9672,71.8,53.95,94.075,14985,288880.83,60,53.1444,73,365754,17013.5,2
7/28/2022 12:00,73.85,57.025,84.65,14593.4,265176.6714,72.1,54.175,95.925,14985,290094.615,62,53.1483,73,426093,16909.3,1
7/28/2022 13:00,74.3,57.025,84.35,14400.9,268677.5913,72.325,54.075,97.05,14985,295354.35,61,53.1675,73,371192,16651.4,0
7/28/2022 14:00,73.475,57.025,85.225,14724.21667,261590.4333,71.2,54.175,97.225,14985,275529.195,61,53.1947,73.7409,383238,16270.7,0
7/28/2022 15:00,73.25,56.85,84.85,14847.08333,262971.54,71.35,53.975,94.875,14985,281193.525,61,53.2095,73,349893,15949.9,2
7/28/2022 16:00,74.225,56.825,84.025,14774.41667,277640.838,72.025,53.95,94.3,14985,292522.185,62,53.2333,70,395408,15655.1,1
7/28/2022 17:00,73.4,57.175,79.475,14144.11667,247847.3564,71.95,53.9,92.875,14985,292117.59,61,53.3164,70,319709,14651.1,1
7/28/2022 18:00,72.025,57.45,74.025,13478.26667,212161.3956,70.85,54.125,88.875,14984.66667,270668.034,62,53.428,71,321418,13111.1,2
7/28/2022 19:00,70.525,57.725,70.425,11967.76667,165442.4064,69.75,54.4,85.875,14420.83333,239068.575,61,53.5062,70,168083,7917.46,1
7/28/2022 20:00,69.7,57.725,70.425,11587.3,149858.5509,69.3,54.125,87.05,14239.33333,233368.434,60,53.5089,69,7114.47,390.922,1
7/28/2022 21:00,69.4,57.675,71.525,11998.08333,151931.7293,68.775,54.15,88.225,14518.5,229319.7075,61,53.5116,68,8375.12,390.922,1
7/28/2022 22:00,68.85,57.75,70.825,11464.38333,137435.0274,68.025,54.175,86.325,14158.16667,211777.857,60,53.5097,67,7124.6,390.922,1
7/28/2022 23:00,68.65,57.75,69.775,11504.1,135426.2652,67.725,54.3,87.125,14477,209902.023,60,53.5124,66,7262.25,390.922,2
7/29/2022 0:00,72.175,60.875,17.925,3573.85,43615.2654,70.125,57.275,21.775,3129,43424.262,57,0,0,0,0,1
7/29/2022 1:00,73.4,64.3,0,1687.966667,16589.3364,71.1,61.15,0,1064.666667,11440.908,61,0,0,0,0,1
7/29/2022 2:00,73.4,65.5,0,997.2,8508.1104,71.1,62.65,0,478.5,4366.791,63,0,0,0,0,2
7/29/2022 3:00,73.4,66.45,0,1321.833333,9921.681,71.025,63.7,0,375.6666667,2971.899,65,0,0,0,0,2
7/29/2022 4:00,73.025,67,0,1748.416667,11376.94725,70.8,64.3,0,576.5,4047.03,65,0,0,0,0,2
7/29/2022 5:00,72.575,67.375,0,1995.7,11207.8512,70.5,64.75,0,731.5,4542.615,67,0,0,0,0,0
7/29/2022 6:00,72.35,67.525,0,2292.266667,11945.0016,70.5,64.9,0,958.8333333,5799.024,68,0,0,0,0,1
7/29/2022 7:00,72.2,63.8,63.85,8765.233333,79518.1968,71.25,61.4,63.875,11935.5,126969.849,70,0,0,0,0,0
7/29/2022 8:00,68.5,55.975,78.625,11980.6,162061.5762,69.575,53.825,88.925,14682.83333,249754.995,70,0,0,0,0,2
7/29/2022 9:00,71.95,57.325,76.975,13202.45,208532.6978,71,54.25,87.6,14946.16667,270376.155,68,0,0,0,0,2
7/29/2022 10:00,73.15,57.025,80.175,14796.05,257673.2108,71.825,54.15,90.425,14987,286086.843,67,0,0,0,0,1
7/29/2022 11:00,73.975,57.1,81,14917.8,271876.905,72.875,54.075,91.05,14987,304296.048,68,53.1571,74,758691,16637.6,2
7/29/2022 12:00,75.025,56.875,78.45,15072.13333,295443.9576,73.925,54.15,89.1,14987,320077.359,66,53.1693,71,613854,16265,0
7/29/2022 13:00,75.4,57.1,73.675,14301.36667,282652.2108,74,54.175,85.625,14987,320886.657,64,53.2247,69,491935,15641.8,0
7/29/2022 14:00,76.375,57.4,75.925,16528.1,338710.3533,74.375,54.6,88.225,14987,320077.359,63,53.269,66,425658,15120.6,2
7/29/2022 15:00,76.525,57.4,76.25,15393.05,317943.4478,74.825,54.45,88.825,14987,329788.935,61,53.3042,62,323047,14770.8,2
7/29/2022 16:00,76.3,57.325,75.05,16154.98333,331064.0734,74.675,54.35,87.875,14987,328979.637,61,53.3393,62,317518,14461.1,1
7/29/2022 17:00,75.175,57.775,70.575,14599.7,274357.5624,74.3,54.5,87.175,14987,320482.008,59,53.4102,60,215791,13552.1,2
7/29/2022 18:00,74.35,57.75,70.875,14327,256854.456,73.175,54.5,88.125,14981,302151.789,59,53.4946,60,196546,12458.4,1
7/29/2022 19:00,72.775,57.8,70.475,13491.05,218190.7517,71.9,54.275,85.775,14984.66667,285233.13,58,0,0,0,0,1
7/29/2022 20:00,71.65,57.85,69.6,13251.73333,197503.8336,71,54.375,86.4,14896,267457.68,58,0,0,0,0,1
7/29/2022 21:00,70.825,57.8,67.975,12866.58333,180994.2278,70.175,54.2,84.5,14697.66667,253578.843,57,0,0,0,0,1
7/29/2022 22:00,70.375,57.775,67.5,12684.85,172615.4388,69.8,54.525,85.175,14679.66667,242170.461,57,0,0,0,0,1
7/29/2022 23:00,69.925,57.8,66.725,12551.83333,164366.2575,69.575,54.05,83.225,14654.5,245712.0015,57,0,0,0,0,0
7/30/2022 0:00,74.275,60.9,16.25,2916.383333,42127.15725,72.05,57.425,20.725,2770,43752.15,61,0,0,0,0,0
7/30/2022 1:00,76.225,64.25,0,1399.666667,18101.889,73.6,61.375,0,766.8333333,10124.5005,58,0,0,0,0,1
7/30/2022 2:00,76.3,65.725,0,978.6333333,11176.9713,73.6,63.05,0,544,6198.336,58,0,0,0,0,2
7/30/2022 3:00,76.3,66.775,0,975.8333333,10038.3975,73.6,64.15,0,429,4378.374,58,0,0,0,0,1
7/30/2022 4:00,76.075,67.375,0,1639.133333,15401.2968,73.45,64.85,0,855.6666667,7947.432,57,0,0,0,0,2
7/30/2022 5:00,75.775,68.05,0,1863.216667,15544.81665,73.3,65.525,0,825.6666667,6933.123,57,0,0,0,0,0
7/30/2022 6:00,75.325,68.175,0,1508.883333,11651.5971,72.925,65.55,0,640.8333333,5104.2375,57,53.4939,60,3673.29,390.922,2
7/30/2022 7:00,75.1,68.05,0,1417.083333,10789.6725,72.7,65.8,0,754.5,5622.534,58,53.5321,62,91351.8,7391.07,0
7/30/2022 8:00,75.775,69.7,0,2565.433333,16831.8081,73,66.85,0,1369.833333,9098.433,59,53.5314,61,150291,9562.93,2
7/30/2022 9:00,77.05,71.8,0,2958.783333,16776.3015,74.125,68.125,0,1906.5,12354.12,60,53.5345,65,148766,7922.96,1
7/30/2022 10:00,76.15,65.275,39,10952.55,128637.6998,75.1,61.725,46.925,12708.66667,183576.69,61,53.5231,70,187605,8770.44,0
7/30/2022 11:00,72.575,58.425,64.2,13111.36667,200367.9054,72.425,54.925,81.075,14959.66667,282737.7,62,53.2479,71,390013,15595.2,1
7/30/2022 12:00,72.35,58.1,61.95,12493.38333,192273.1695,71.675,54.375,80.725,14901.16667,278413.398,61,53.2284,73,347819,15821.4,0
7/30/2022 13:00,72.35,58.1,60.2,12368.78333,190355.5755,71.375,54.375,78.425,14695,269800.2,63,53.2244,73.9546,433786,15778.6,2
7/30/2022 14:00,73.1,58.4,59.45,12252.31667,194517.7794,72.125,54.6,78.5,14808.66667,280283.634,62,53.222,73.6584,429824,15772.1,2
7/30/2022 15:00,73.1,58.325,61.225,12555.16667,200342.7945,71.75,54.6,79.825,14963.5,277153.947,63,53.2274,73,440635,15711.4,1
7/30/2022 16:00,73.175,58.4,62.2,13091.66667,208903.725,71.9,54.525,80.075,14938,280311.57,63,53.2396,71,445282,15657,2
7/30/2022 17:00,72.425,58.175,60.675,12738.88333,196051.4145,71.45,54.525,78.775,14860,271625.94,62,53.2457,71,394576,15665.8,1
7/30/2022 18:00,71.675,58.3,57.575,11413.16667,164863.1925,70.625,54.6,75.5,14520.16667,251300.5245,62,53.227,74.006,440949,15922.2,2
7/30/2022 19:00,71.3,58.4,57.5,10803.66667,150516.684,70.025,54.775,75.15,14142,232918.74,62,53.5027,73.6164,262180,9958.28,0
7/30/2022 20:00,70.025,58.175,55.825,10887.13333,139333.5324,69.05,54.55,71.5,13571.5,212529.69,61,53.5037,73,212334,9958.28,0
7/30/2022 21:00,69.35,58.325,54.6,10981.5,130756.7205,68.15,54.525,71.1,14147.33333,208178.01,62,53.5052,71,242895,9958.28,0
7/30/2022 22:00,68.225,58.175,52.2,10317.83333,111989.763,67.1,54.4,68.35,14323,196454.268,61,53.5111,71,134465,6379.34,1
7/30/2022 23:00,67.7,58.1,51.275,9726.883333,100848.3264,66.425,54.325,67.425,13414.66667,175302.864,61,53.5109,70,136620,6379.34,0
7/31/2022 0:00,70.325,60.425,12.475,2786.85,29797.0002,68,57.55,16.4,2766.5,31222.719,64,0,0,0,0,2
7/31/2022 1:00,71.6,62.95,0,1185.916667,11078.8335,68.8,60.375,0,511.5,4654.1385,60,0,0,0,0,2
7/31/2022 2:00,71.3,63.55,0,794.0333333,6646.059,68.8,61.125,0,358.3333333,2970.225,60,0,0,0,0,0
7/31/2022 3:00,70.775,63.85,0,1105.216667,8265.91545,68.425,61.5,0,410,3066.39,59,0,0,0,0,0
7/31/2022 4:00,70.25,64,0,1402.55,9467.2125,68.05,61.8,0,823.6666667,5559.75,59,0,0,0,0,0
7/31/2022 5:00,69.875,64,0,1147.55,7281.20475,67.675,61.95,0,479,2961.657,58,0,0,0,0,2
7/31/2022 6:00,69.8,64.6,0,1139.033333,6396.8112,67.375,61.875,0,721.1666667,4283.73,59,53.5467,66,13194.9,854.685,2
7/31/2022 7:00,72.35,66.775,0,1081.816667,6513.61815,67.525,62.55,0,951.1666667,5110.6185,60,53.2876,69,291410,15382.7,2
7/31/2022 8:00,74.825,70.125,0,2056,10436.256,69.4,64,0,1469.666667,8571.096,62,53.4098,74,336694,13618.7,2
7/31/2022 9:00,76.7,73.35,0,1846.733333,6681.4812,72.4,66.1,0,1304.166667,8873.55,64,53.5055,74.4595,308678,12094.6,1
7/31/2022 10:00,75.65,65.375,34.675,10288.2,114168.1554,74.55,61,43.375,12851.83333,188073.729,64,53.4932,74.6726,308383,12246.4,2
7/31/2022 11:00,72.55,58.9,59.95,12117.7,178639.1334,71.325,54.95,76.925,14578,257811.93,65,53.138,75.0661,459984,17149,0
7/31/2022 12:00,72.25,58.35,62.525,14270.95,214235.5014,71.55,54.5,80.15,14825.83333,273002.895,65,53.1229,74.8998,512796,17341.1,0
7/31/2022 13:00,72.625,58.275,61.9,13084.71667,202786.9389,71.975,54.725,79.125,14902.33333,277630.47,65,53.1278,75.2271,511348,17284.4,2
7/31/2022 14:00,73.525,58.35,62.3,13113.25,214913.0543,72.775,54.5,80.075,14898.33333,294048.405,64,53.1211,75.5562,499660,17360.3,1
7/31/2022 15:00,74.05,58.425,64.025,13409.28333,226281.6563,72.85,54.65,82,14957.5,294004.62,64,53.1074,75.4066,492579,17447,0
7/31/2022 16:00,73.525,58.125,65.4,12629.95,210061.3284,72.4,54.525,81.975,14966.83333,288934.7175,63,53.0989,75.5866,487695,17573,2
7/31/2022 17:00,72.475,58.125,64,13054.06667,202311.9252,71.65,54.4,81.725,14805.66667,275829.57,64,53.0993,75.2649,492844,17556.8,1
7/31/2022 18:00,71.7,58.075,60.625,12352.95,181773.6593,70.975,54.425,77.9,14538.16667,259855.191,64,53.1089,74.9275,498801,17440.5,1
7/31/2022 19:00,70.4,57.95,57.7,11285.35,151742.8161,69.7,54.6,74.425,14207.33333,231693.192,63,53.505,74.1727,267925,9958.28,2
7/31/2022 20:00,69.975,58.125,55.55,10682.43333,136713.7818,69.1,54.675,72.975,14140.83333,220300.0425,64,53.5071,74,305719,9958.28,2
7/31/2022 21:00,69.175,58.125,55.55,11037.53333,131721.9228,68.575,54.4,72.375,14120.16667,216165.6315,64,53.5128,74,307863,9958.28,0
7/31/2022 22:00,68.725,58,53.8,10980.51667,127187.3245,67.975,54.625,70.35,13691.33333,197401.644,64,53.5128,72,195176,6379.34,0
7/31/2022 23:00,68.525,58.225,52.85,10909.3,121355.0532,67.45,54.6,71.3,13234,183661.452,64,53.5185,71,197765,6379.34,2
8/1/2022 0:00,72.625,60.9,14.475,3636.7,46051.5321,70.45,57.975,19.1,3581.166667,48249.0585,62,0,0,0,0,2
8/1/2022 1:00,74.3,63.875,0,1178.316667,13266.66735,72,61.2,0,880.6666667,10272.096,64,0,0,0,0,1
8/1/2022 2:00,74.3,65.15,0,1251.45,12366.8289,72,62.6,0,1104.333333,11211.192,63,0,0,0,0,2
8/1/2022 3:00,74,66.05,0,2116.75,18174.4155,71.85,63.625,0,1761.166667,15644.4435,63,0,0,0,0,0
8/1/2022 4:00,74,66.65,0,1373.283333,10901.1231,71.7,64.3,0,780.5,6237.756,63,0,0,0,0,2
8/1/2022 5:00,73.55,67.1,0,1802.55,12556.5633,71.55,64.75,0,694.5,5100.408,63,0,0,0,0,1
8/1/2022 6:00,72.95,66.95,0,1168.983333,7575.012,70.95,64.375,0,1004.166667,7130.5875,63,53.5249,64,51089.7,1834.39,1
8/1/2022 7:00,71.275,62.125,41.8,8947.95,88423.6419,69.975,59.2,50.5,11208.16667,130429.4355,63,53.1167,64,521778,17911.9,1
8/1/2022 8:00,68.875,57.825,68.675,12348.86667,147371.3748,67.625,54.85,81.25,14302.16667,197326.9935,63,53.3119,65,428963,15148.7,2
8/1/2022 9:00,68.475,57.675,73.375,12983.3,151437.2112,67,54.35,86.85,14914.66667,203764.176,63,53.4338,68,374874,13392.5,0
8/1/2022 10:00,69.65,57.575,74.875,14242.58333,185737.5293,68.025,54.15,89.3,14985.16667,224552.7225,65,53.4228,70,462299,13417.3,0
8/1/2022 11:00,74.325,57.3,63.075,14656.03333,269480.4849,72.55,57.275,45.75,8889.5,146650.0815,65,53.1124,71,616035,17580.4,2
8/1/2022 12:00,73.85,59.7,64.325,14066.68333,214967.0547,75.925,59.725,55.025,14990,262265.04,66,53.1066,71,674623,17610.5,2
8/1/2022 13:00,72.575,57.7,77.375,13401.01667,215287.3328,73.75,56.2,80.025,14990,284120.46,65,53.1269,70,602196,17331.4,1
8/1/2022 14:00,72.65,57.7,76.45,14325.66667,231302.214,72.1,54.625,90.75,14990,282906.27,65,53.1375,70,607795,17229.9,2
8/1/2022 15:00,71.975,57.625,77.675,13886.65,215215.3017,70.9,54.25,93.525,14990,269550.18,64,53.1431,69,544876,17151.3,1
8/1/2022 16:00,72.35,57.7,78.525,13827.6,218780.2872,70.75,54.375,93.825,14990,265098.15,64,53.153,69,542792,17058.9,0
8/1/2022 17:00,71.075,57.475,78.25,13684.41667,200996.712,69.625,54.15,94.9,14985.33333,250449.876,64,53.1547,67,543950,17035.3,1
8/1/2022 18:00,69.725,57.55,74.5,11936.13333,156948.2172,68.05,53.925,90.7,14873.83333,226900.3275,63,53.1578,66,487375,17092.4,1
8/1/2022 19:00,68.375,57.775,67.625,11455.2,131139.1296,67.3,53.925,85.575,13673.66667,197516.115,63,53.5258,65,277899,9958.28,2
8/1/2022 20:00,67.925,57.875,65.025,10774.26667,116943.8904,66.7,54.075,82.425,13864.83333,189047.0025,63,53.5287,64,276511,9958.28,2
8/1/2022 21:00,67.025,57.725,61.55,10043.95,100881.4338,66.1,54.325,79.3,13426.83333,170749.0395,62,53.5315,63,246523,9958.28,0
8/1/2022 22:00,66.725,57.8,60.5,10219.98333,98510.41935,65.65,54.35,77.95,13225.16667,161399.934,62,53.5342,63,158275,6379.34,1
8/1/2022 23:00,66.275,57.825,60.2,10213.78333,93210.9867,65.275,54.25,76.375,13204.5,157225.9815,62,53.5342,63,158275,6379.34,1
8/2/2022 0:00,68.6,60.6,15.3,3364.4,29068.416,66.55,57.6,19.325,3126.5,30220.749,67,0,0,0,0,0
8/2/2022 1:00,69.3,63.275,0,2457.783333,15992.79615,67,60.5,0,1703.333333,11957.4,62,0,0,0,0,2
8/2/2022 2:00,69.3,63.95,0,1961.366667,11332.7766,67,61.325,0,1044.333333,6400.719,62,0,0,0,0,0
8/2/2022 3:00,69.3,64.475,0,1395.483333,7271.86365,67,61.85,0,642.3333333,3572.658,62,0,0,0,0,2
8/2/2022 4:00,69.3,64.85,0,1751.966667,8419.9518,67,62.3,0,1002.333333,5087.844,61,0,0,0,0,2
8/2/2022 5:00,69.075,65.075,0,1354.083333,5849.64,67,62.675,0,956.8333333,4469.3685,60,0,0,0,0,0
8/2/2022 6:00,69.225,65.525,0,1803.8,7207.9848,66.7,62.675,0,1205,5238.135,61,53.5266,63,37981.6,1752.84,0
8/2/2022 7:00,70.425,63.125,66.575,8882.683333,70031.0754,69.55,61.4,44.025,11174.5,98357.949,63,53.2081,66,476170,16489.3,0
8/2/2022 8:00,67.575,57.125,73.725,12065.45,136170.6687,67.15,54.525,84.25,14006.33333,190976.355,65,53.3361,70,506258,14562,0
8/2/2022 9:00,68.975,57.575,77.45,12644.48333,155678.8788,67.825,54.4,89.875,14990.66667,217349.676,66,53.447,73,482727,12862.2,0
8/2/2022 10:00,70.05,57.7,80.075,15089.31667,201261.3057,69.4,54.4,94.45,14989,242821.8,66,53.4188,74.1081,359327,13127.2,0
8/2/2022 11:00,73.85,58.125,83.75,16928.51667,287496.9985,72.475,55.675,73.5,10890.16667,197591.184,67,53.0842,74.3526,517254,17667,1
8/2/2022 12:00,84.65,62.15,25,8501.183333,206578.755,78.1,63.475,0,2553.833333,40337.7975,69,53.0586,74.6752,592759,17921.5,1
8/2/2022 13:00,87.575,71.325,0,5377.333333,94372.2,83.1,68.325,0,2519.666667,40206.321,68,53.0711,74.3468,584889,17736.4,1
8/2/2022 14:00,79.225,60.175,100,17972.81667,369772.7301,79.525,59.65,83.525,14998,321932.07,69,53.0716,74.8257,594410,17746.7,2
8/2/2022 15:00,75.65,57.05,79.95,16145.46667,324330.1344,75.4,54.2,91.475,14998,343394.208,68,53.0739,74.4966,583219,17691.1,2
8/2/2022 16:00,75.875,57.65,77.875,15903.18333,313022.3576,74.8,54.125,90.7,14998,334890.342,63,53.0895,71,496711,17403.7,2
8/2/2022 17:00,75.125,57.525,75.375,15500.46667,294632.8704,73.575,54.225,87.75,14998,313428.204,64,53.132,70,545785,17075.8,1
8/2/2022 18:00,73.85,57.85,73.4,14538.73333,251229.312,72.675,54.55,86.625,14998,293585.85,65,53.1381,70,593769,16958.7,2
8/2/2022 19:00,72.4,57.825,72.15,12972.4,204198.5484,71.925,54.4,85.775,14988.66667,283690.494,65,53.4998,69,337023,9958.28,1
8/2/2022 20:00,71.275,58,70.9,12104.98333,173549.1461,71.175,54.525,85.475,14959.66667,269004.726,66,53.5027,69,370243,9958.28,1
8/2/2022 21:00,70.6,57.65,66.325,11642.53333,162832.4712,70.05,54.25,84.775,14670.33333,250334.568,66,53.5029,69,369856,9958.28,0
8/2/2022 22:00,69.875,57.875,66.525,10360.86667,134276.832,69.225,54.475,82.6,14753.33333,235020.6,67,53.5029,69,260879,6379.34,0
8/2/2022 23:00,70.1,57.775,71.5,11372.8,151383.3408,69.15,54.425,83.675,14739,234394.317,67,53.5032,69,260546,6379.34,0
8/3/2022 0:00,75.55,61.05,16.025,3757.2,58837.752,73.5,57.625,21.075,3448.666667,59127.39,69,0,0,0,0,1
8/3/2022 1:00,78,64.625,0,2285.816667,33018.62175,75.1,61.375,0,1201.333333,17807.364,66,0,0,0,0,0
8/3/2022 2:00,77.85,66.15,0,1686.066667,21305.1384,74.725,62.925,0,837,10666.728,67,0,0,0,0,1
8/3/2022 3:00,77.25,66.9,0,2081.15,23263.0947,74.125,63.9,0,1074.833333,11869.3845,67,0,0,0,0,2
8/3/2022 4:00,76.575,67.425,0,2207.1,21810.5622,73.5,64.35,0,970.6666667,9592.128,67,0,0,0,0,1
8/3/2022 5:00,75.825,67.725,0,2627.9,22988.8692,72.8,64.65,0,1485.5,13075.371,67,0,0,0,0,1
8/3/2022 6:00,75.3,67.9,0,2268.983333,18133.7148,72.275,64.425,0,1269,10758.582,67,53.5193,69,59482,1435,1
8/3/2022 7:00,70.525,60.3,47.275,7339.766667,81053.0433,70.975,59.6,39.975,11490.33333,141158.745,68,53.1208,73,782959,17261.5,1
8/3/2022 8:00,69.05,57.675,66.225,11285.26667,138639.501,69.375,54.975,79.25,14822.66667,230522.112,68,53.2645,74.5855,423634,15093.8,1
8/3/2022 9:00,70.175,58.025,73.325,13242.16667,173763.711,69.7,54.5,87.775,14975,245829.6,70,53.3712,74.9223,412052,13553.2,0
8/3/2022 10:00,71.3,57.8,75.65,14213.81667,207237.447,70.225,54.425,90.625,14975,255533.4,70,53.3556,75.1513,414918,13753.6,2
8/3/2022 11:00,71.225,57.875,75,13450.76667,193933.1538,69.925,54.275,91.7,14975,253107.45,70,53.0299,75.3875,576262,18187.7,2
8/3/2022 12:00,71.3,57.95,73.525,13331.9,192219.3342,70.15,54.275,89.95,14975,256746.375,70,53.0225,75.6996,622134,18278.1,2
8/3/2022 13:00,71.45,57.85,73.9,13391.83333,196699.248,70.075,54.3,89.85,14975,255129.075,69,53.0281,75.2048,600960,18188,1
8/3/2022 14:00,71.675,57.925,70.675,13578.56667,201641.715,69.775,54.375,87.35,14975,249064.2,71,53.0321,75.0355,633761,18157.7,2
8/3/2022 15:00,71.525,57.85,71.4,13695.93333,202275.2394,69.625,54.375,88.275,14975,246638.25,69,53.0498,74.3646,614864,17925.1,1
8/3/2022 16:00,71.375,57.85,72.125,13345.2,194933.3364,69.325,54.525,89.125,14975,239360.4,69,53.057,74.5127,606816,17859.3,0
8/3/2022 17:00,70.325,57.925,73.45,12908.85,172875.3192,68.35,54.325,88.875,14980.83333,226914.6825,69,53.0642,74,864026,17752.4,0
8/3/2022 18:00,69.275,58.025,72.075,12247.43333,148806.315,67.525,54.625,88.75,14941.83333,208169.622,68,53.0811,73,790768,17563.8,0
8/3/2022 19:00,68.45,57.775,68.225,10925.06667,125955.0936,66.7,54.425,83.575,14346.5,190191.5505,68,53.4918,73,438820,9958.28,2
8/3/2022 20:00,67.625,57.775,66.625,10279.06667,109348.7112,66.25,54.45,81.7,14351.33333,182893.392,68,53.4918,73,438820,9958.28,2
8/3/2022 21:00,66.875,57.925,65.575,10245.86667,99036.5472,65.8,54.45,80.7,14774,181099.692,69,53.4918,73,475961,9958.28,1
8/3/2022 22:00,66.95,57.75,60.425,9972.8,99089.7408,65.875,54.525,78.95,14151.33333,173467.044,69,53.492,71,302288,6379.34,0
8/3/2022 23:00,67.175,57.875,62.1,11430.45,114807.4398,66.4,54.35,79.025,14528.83333,189078.237,69,53.4978,71,303141,6379.34,2
8/4/2022 0:00,70.925,60.925,15.55,3271.716667,35334.54,69.4,57.675,19.95,3405,43117.515,72,0,0,0,0,0
8/4/2022 1:00,72.3,63.75,0,1866.6,17236.1844,70.3,60.875,0,1342.833333,13668.7005,69,0,0,0,0,2
8/4/2022 2:00,72.3,64.8,0,1871.75,15161.175,70.25,62.075,0,953.1666667,8415.5085,69,0,0,0,0,2
8/4/2022 3:00,72.075,65.325,0,1102.75,8039.0475,70.025,62.75,0,606.8333333,4767.8895,68,0,0,0,0,1
8/4/2022 4:00,71.7,65.8,0,1111.733333,7083.9648,69.65,63.125,0,737.6666667,5198.337,68,0,0,0,0,0
8/4/2022 5:00,71.4,66.1,0,1385.466667,7930.4112,69.35,63.5,0,1134.666667,7168.824,68,0,0,0,0,2
8/4/2022 6:00,71.25,66.225,0,1841.166667,9992.0115,69.2,63.35,0,1004.666667,6347.484,69,0,0,0,0,0
8/4/2022 7:00,69.725,59.65,61.5,9204.183333,100150.7188,69.775,59.025,50.725,11553.83333,134140.005,71,0,0,0,0,1
8/4/2022 8:00,68.325,57.925,70.575,13380.85,150293.7072,68.8,54.575,85.375,14679.16667,225516.0375,73,56.3036,75.6027,492181,17076.2,0
8/4/2022 9:00,70.85,57.9,76.425,14406.98333,201496.0689,70.675,54.475,92.45,14985,262177.56,75,53.1992,75.3845,600725,15772.4,1
8/4/2022 10:00,72.425,57.7,78.25,15534.06667,247038.2622,72.575,54.35,97.075,14985,294949.755,76,53.2818,75.5005,516419,14664.6,2
8/4/2022 11:00,73.475,57.775,76.825,14641.26667,248257.3176,73.7,54.325,92.775,14985,313561.125,76,53.0435,75.9779,660323,17899.2,1
