Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),HRCH_1_FaultAlarm,HRCH_1_ChillerEnable,HRCH Condenser dT,HRCH Evaporator dT
2023-01-06 02:30:00,0.0,0.0,0.0,77.0,73.4,75.2,73.4,74.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-06 02:45:00,0.0,0.0,0.0,77.0,73.4,74.6,73.2,74.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.29999999999999716
2023-01-06 03:00:00,0.0,0.0,0.0,77.0,73.4,74.6,73.2,74.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.29999999999999716
2023-01-06 03:15:00,0.0,0.0,0.0,77.0,73.4,74.6,73.2,74.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.29999999999999716
2023-01-06 03:30:00,0.0,0.0,0.0,77.0,73.4,74.6,73.2,74.1,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-06 03:45:00,0.0,0.0,0.0,77.0,73.4,74.6,73.2,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-06 04:00:00,0.0,0.0,0.0,77.0,73.2,74.6,73.2,73.9,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-06 04:15:00,0.0,0.0,0.0,76.0,73.2,74.6,73.2,73.9,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-06 04:30:00,0.0,0.0,0.0,76.0,73.2,74.6,73.2,73.9,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-06 04:45:00,0.0,0.0,0.0,76.0,73.2,74.6,73.2,73.9,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-06 05:00:00,0.0,0.0,0.0,76.0,73.2,74.6,73.2,73.9,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-06 05:15:00,0.0,0.0,0.0,76.0,73.2,74.6,72.8,73.9,0.0,0.0,0.0,Off,-0.4000000000000057,0.6999999999999886
2023-01-06 05:30:00,0.0,0.0,0.0,76.0,73.2,74.6,73.0,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-06 05:45:00,0.0,0.0,0.0,76.0,73.0,74.6,72.8,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-06 06:00:00,0.0,0.0,0.0,76.0,73.0,74.6,73.0,73.9,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-06 06:15:00,0.0,0.0,0.0,76.0,73.0,74.6,73.0,73.9,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-06 06:30:00,0.0,0.0,0.0,76.0,73.0,74.6,73.0,73.9,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-06 06:45:00,0.0,0.0,0.0,76.0,73.0,74.6,72.8,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-06 07:00:00,0.0,0.0,0.0,76.0,73.0,74.6,72.6,73.9,0.0,0.0,0.0,Off,-0.4000000000000057,0.6999999999999886
2023-01-06 07:15:00,0.0,0.0,0.0,76.0,73.0,74.6,72.8,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-06 07:30:00,0.0,0.0,0.0,76.0,72.8,74.6,72.6,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-06 07:45:00,0.0,0.0,0.0,76.0,72.8,74.6,72.8,73.9,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-06 08:00:00,0.0,0.0,0.0,76.0,72.8,74.6,72.6,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-06 08:15:00,0.0,0.0,0.0,76.0,72.8,74.6,72.6,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-06 08:30:00,0.0,0.0,0.0,76.0,72.8,74.6,72.6,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-06 08:45:00,0.0,0.0,0.0,76.0,72.8,74.6,72.6,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-06 09:00:00,0.0,0.0,0.0,76.0,72.8,74.6,72.6,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-06 09:15:00,47.0,60.0,0.0,63.0,91.9,68.1,101.6,62.2,0.0,100.0,0.0,Off,9.699999999999989,5.8999999999999915
2023-01-06 09:30:00,47.0,60.0,0.0,217.0,105.9,68.1,133.3,51.4,0.0,100.0,0.0,Off,27.400000000000006,16.699999999999996
2023-01-06 09:45:00,47.0,60.0,0.0,162.0,116.2,64.9,116.4,64.0,0.0,100.0,0.0,Off,0.20000000000000284,0.9000000000000057
2023-01-06 10:00:00,47.0,60.0,0.0,207.0,115.1,64.9,134.9,51.4,0.0,100.0,0.0,Off,19.80000000000001,13.500000000000007
2023-01-06 10:15:00,47.0,0.0,57.0,160.0,115.7,62.2,115.5,61.3,0.0,100.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-06 10:30:00,47.0,0.0,60.0,199.0,114.9,62.2,129.0,51.9,0.0,100.0,0.0,Off,14.099999999999994,10.300000000000004
2023-01-06 10:45:00,46.0,0.0,60.0,164.0,115.7,61.1,123.0,55.0,0.0,100.0,0.0,Off,7.299999999999997,6.100000000000001
2023-01-06 11:00:00,45.0,0.0,60.0,206.0,117.5,60.0,129.9,51.4,0.0,100.0,0.0,Off,12.400000000000006,8.600000000000001
2023-01-06 11:15:00,45.0,0.0,60.0,204.0,117.3,59.5,130.6,49.4,0.0,100.0,0.0,Off,13.299999999999997,10.100000000000001
2023-01-06 11:30:00,45.0,0.0,60.0,204.0,117.6,58.4,130.8,48.7,0.0,100.0,0.0,Off,13.200000000000017,9.699999999999996
2023-01-06 11:45:00,45.0,0.0,60.0,180.0,117.1,56.8,129.9,47.8,0.0,100.0,0.0,Off,12.800000000000011,9.0
2023-01-06 12:00:00,45.0,0.0,60.0,182.0,117.1,56.3,125.2,50.1,0.0,100.0,0.0,Off,8.100000000000009,6.199999999999996
2023-01-06 12:15:00,44.0,0.0,60.0,219.0,117.5,55.2,129.0,46.7,0.0,100.0,0.0,Off,11.5,8.5
2023-01-06 12:30:00,44.0,0.0,60.0,188.0,115.7,54.6,126.5,46.5,0.0,100.0,0.0,Off,10.799999999999997,8.100000000000001
2023-01-06 12:45:00,44.0,0.0,60.0,186.0,115.7,53.6,126.3,46.0,0.0,100.0,0.0,Off,10.599999999999994,7.600000000000001
2023-01-06 13:00:00,44.0,0.0,60.0,191.0,116.9,53.0,127.2,45.5,0.0,100.0,0.0,Off,10.299999999999997,7.5
2023-01-06 13:15:00,44.0,0.0,60.0,187.0,116.7,52.5,126.5,45.6,0.0,100.0,0.0,Off,9.799999999999997,6.899999999999999
2023-01-06 13:30:00,44.0,0.0,60.0,185.0,116.4,52.5,125.6,45.3,0.0,100.0,0.0,Off,9.199999999999989,7.200000000000003
2023-01-06 13:45:00,44.0,0.0,60.0,186.0,116.9,51.9,126.1,45.1,0.0,100.0,0.0,Off,9.199999999999989,6.799999999999997
2023-01-06 14:00:00,44.0,0.0,60.0,186.0,117.5,51.4,126.6,44.7,0.0,100.0,0.0,Off,9.099999999999994,6.699999999999996
2023-01-06 14:15:00,43.0,0.0,60.0,182.0,117.3,51.4,125.0,46.2,0.0,100.0,0.0,Off,7.700000000000003,5.199999999999996
2023-01-06 14:30:00,44.0,0.0,60.0,180.0,116.2,50.9,124.3,45.1,0.0,100.0,0.0,Off,8.099999999999994,5.799999999999997
2023-01-06 14:45:00,44.0,0.0,60.0,173.0,114.8,50.9,123.6,45.1,0.0,100.0,0.0,Off,8.799999999999997,5.799999999999997
2023-01-06 15:00:00,43.0,0.0,60.0,203.0,127.5,50.9,130.8,49.4,0.0,100.0,0.0,Off,3.3000000000000114,1.5
2023-01-06 15:15:00,43.0,0.0,60.0,196.0,125.4,50.9,127.9,50.3,0.0,100.0,0.0,Off,2.5,0.6000000000000014
2023-01-06 15:30:00,44.0,0.0,60.0,164.0,114.9,51.4,117.6,51.2,0.0,100.0,0.0,Off,2.6999999999999886,0.19999999999999574
2023-01-06 15:45:00,43.0,0.0,60.0,190.0,111.5,51.4,115.3,48.9,0.0,100.0,0.0,Off,3.799999999999997,2.5
2023-01-06 16:00:00,43.0,0.0,60.0,159.0,110.6,51.9,115.8,49.8,0.0,100.0,0.0,Off,5.200000000000003,2.1000000000000014
2023-01-06 16:15:00,44.0,0.0,60.0,156.0,107.9,51.9,112.1,49.8,0.0,100.0,0.0,Off,4.199999999999989,2.1000000000000014
2023-01-06 16:30:00,43.0,0.0,60.0,161.0,109.9,51.9,111.3,51.4,0.0,100.0,0.0,Off,1.3999999999999915,0.5
2023-01-06 16:45:00,43.0,0.0,60.0,145.0,109.4,52.5,109.0,52.1,0.0,100.0,0.0,Off,-0.4000000000000057,0.3999999999999986
2023-01-06 17:00:00,43.0,0.0,60.0,145.0,109.4,52.5,108.1,52.3,0.0,100.0,0.0,Off,-1.3000000000000114,0.20000000000000284
2023-01-06 17:15:00,43.0,0.0,60.0,125.0,103.6,53.6,105.4,53.4,0.0,100.0,0.0,Off,1.8000000000000114,0.20000000000000284
2023-01-06 17:30:00,43.0,0.0,60.0,127.0,101.4,54.1,101.4,53.6,0.0,100.0,0.0,Off,0.0,0.5
2023-01-06 17:45:00,43.0,0.0,60.0,142.0,110.3,54.6,109.4,54.3,0.0,100.0,0.0,Off,-0.8999999999999915,0.30000000000000426
2023-01-06 18:00:00,43.0,0.0,60.0,122.0,100.4,55.2,100.7,54.5,0.0,100.0,0.0,Off,0.29999999999999716,0.7000000000000028
2023-01-06 18:15:00,43.0,0.0,60.0,132.0,109.4,55.7,111.3,55.0,0.0,100.0,0.0,Off,1.8999999999999915,0.7000000000000028
2023-01-06 18:30:00,43.0,0.0,60.0,126.0,100.5,56.3,100.2,55.9,0.0,100.0,0.0,Off,-0.29999999999999716,0.3999999999999986
2023-01-06 18:45:00,43.0,0.0,60.0,152.0,115.3,56.8,116.4,56.3,0.0,100.0,0.0,Off,1.1000000000000085,0.5
2023-01-06 19:00:00,43.0,0.0,60.0,132.0,104.5,57.3,104.1,56.8,0.0,100.0,0.0,Off,-0.4000000000000057,0.5
2023-01-06 19:15:00,43.0,0.0,60.0,137.0,107.4,57.3,107.0,57.2,0.0,100.0,0.0,Off,-0.4000000000000057,0.09999999999999432
2023-01-06 19:30:00,43.0,0.0,60.0,127.0,102.0,57.9,101.4,57.3,0.0,100.0,0.0,Off,-0.5999999999999943,0.6000000000000014
2023-01-06 19:45:00,43.0,0.0,60.0,129.0,102.9,58.4,101.8,58.1,0.0,100.0,0.0,Off,-1.1000000000000085,0.29999999999999716
2023-01-06 20:00:00,43.0,0.0,60.0,125.0,102.5,59.0,102.3,58.6,0.0,100.0,0.0,Off,-0.20000000000000284,0.3999999999999986
2023-01-06 20:15:00,43.0,0.0,60.0,132.0,107.2,59.5,107.7,59.0,0.0,100.0,0.0,Off,0.5,0.5
2023-01-06 20:30:00,43.0,0.0,60.0,133.0,106.7,59.5,106.8,59.1,0.0,100.0,0.0,Off,0.09999999999999432,0.3999999999999986
2023-01-06 20:45:00,43.0,0.0,60.0,127.0,102.2,60.0,101.6,59.5,0.0,100.0,0.0,Off,-0.6000000000000085,0.5
2023-01-06 21:00:00,43.0,0.0,60.0,144.0,110.8,60.6,109.0,60.0,0.0,100.0,0.0,Off,-1.7999999999999972,0.6000000000000014
2023-01-06 21:15:00,43.0,0.0,60.0,175.0,125.9,60.6,127.2,60.4,0.0,100.0,0.0,Off,1.2999999999999972,0.20000000000000284
2023-01-06 21:30:00,43.0,0.0,60.0,178.0,126.3,61.1,126.3,60.8,0.0,100.0,0.0,Off,0.0,0.30000000000000426
2023-01-06 21:45:00,43.0,0.0,60.0,159.0,117.3,61.1,117.5,60.8,0.0,100.0,0.0,Off,0.20000000000000284,0.30000000000000426
2023-01-06 22:00:00,43.0,0.0,60.0,146.0,112.1,61.7,112.8,61.1,0.0,100.0,0.0,Off,0.7000000000000028,0.6000000000000014
2023-01-06 22:15:00,43.0,0.0,60.0,154.0,116.6,61.7,116.0,61.3,0.0,100.0,0.0,Off,-0.5999999999999943,0.4000000000000057
2023-01-06 22:30:00,43.0,0.0,60.0,146.0,111.3,61.7,111.3,61.7,0.0,100.0,0.0,Off,0.0,0.0
2023-01-06 22:45:00,43.0,0.0,60.0,148.0,111.9,62.2,111.5,61.7,0.0,100.0,0.0,Off,-0.4000000000000057,0.5
2023-01-06 23:00:00,43.0,0.0,60.0,140.0,109.2,62.2,109.2,61.8,0.0,100.0,0.0,Off,0.0,0.4000000000000057
2023-01-06 23:15:00,43.0,0.0,60.0,145.0,110.4,62.2,110.3,61.8,0.0,100.0,0.0,Off,-0.10000000000000853,0.4000000000000057
2023-01-06 23:30:00,43.0,0.0,60.0,188.0,109.7,61.7,123.2,51.4,0.0,100.0,0.0,Off,13.5,10.300000000000004
2023-01-06 23:45:00,43.0,0.0,60.0,181.0,114.8,61.1,123.4,55.4,0.0,100.0,0.0,Off,8.600000000000009,5.700000000000003
2023-01-07 00:00:00,43.0,0.0,60.0,168.0,117.1,59.0,123.0,53.0,0.0,100.0,0.0,Off,5.900000000000006,6.0
2023-01-07 00:15:00,43.0,0.0,60.0,169.0,116.7,55.2,128.3,48.0,0.0,100.0,0.0,Off,11.600000000000009,7.200000000000003
2023-01-07 00:30:00,43.0,0.0,60.0,164.0,116.7,55.7,123.6,50.0,0.0,100.0,0.0,Off,6.8999999999999915,5.700000000000003
2023-01-07 00:45:00,43.0,0.0,60.0,180.0,122.9,54.6,129.2,49.4,0.0,100.0,0.0,Off,6.299999999999983,5.200000000000003
2023-01-07 01:00:00,43.0,0.0,60.0,165.0,116.9,54.6,123.4,49.4,0.0,100.0,0.0,Off,6.5,5.200000000000003
2023-01-07 01:15:00,43.0,0.0,60.0,165.0,117.6,54.1,124.7,48.7,0.0,100.0,0.0,Off,7.1000000000000085,5.399999999999999
2023-01-07 01:30:00,43.0,0.0,60.0,164.0,118.5,52.5,126.3,46.9,0.0,100.0,0.0,Off,7.799999999999997,5.600000000000001
2023-01-07 01:45:00,43.0,0.0,60.0,190.0,127.5,52.5,133.8,48.9,0.0,100.0,0.0,Off,6.300000000000011,3.6000000000000014
2023-01-07 02:00:00,43.0,0.0,60.0,158.0,115.7,51.9,122.0,46.5,0.0,100.0,0.0,Off,6.299999999999997,5.399999999999999
2023-01-07 02:15:00,43.0,0.0,60.0,181.0,124.5,51.9,122.1,51.2,0.0,100.0,0.0,Off,-2.4000000000000057,0.6999999999999957
2023-01-07 02:30:00,43.0,0.0,60.0,173.0,122.3,51.9,122.5,51.4,0.0,100.0,0.0,Off,0.20000000000000284,0.5
2023-01-07 02:45:00,43.0,0.0,60.0,174.0,121.6,51.9,121.6,51.8,0.0,100.0,0.0,Off,0.0,0.10000000000000142
2023-01-07 03:00:00,43.0,0.0,60.0,181.0,124.3,52.5,123.6,52.1,0.0,100.0,0.0,Off,-0.7000000000000028,0.3999999999999986
2023-01-07 03:15:00,43.0,0.0,60.0,175.0,123.0,52.5,123.0,52.3,0.0,100.0,0.0,Off,0.0,0.20000000000000284
2023-01-07 03:30:00,43.0,0.0,60.0,184.0,127.9,53.0,128.1,52.7,0.0,100.0,0.0,Off,0.19999999999998863,0.29999999999999716
2023-01-07 03:45:00,43.0,0.0,60.0,155.0,115.1,53.6,114.8,53.0,0.0,100.0,0.0,Off,-0.29999999999999716,0.6000000000000014
2023-01-07 04:00:00,43.0,0.0,60.0,156.0,117.1,53.6,118.2,53.4,0.0,100.0,0.0,Off,1.1000000000000085,0.20000000000000284
2023-01-07 04:15:00,43.0,0.0,60.0,169.0,121.4,54.1,121.2,53.4,0.0,100.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-07 04:30:00,43.0,0.0,60.0,151.0,113.1,54.1,112.6,53.7,0.0,100.0,0.0,Off,-0.5,0.3999999999999986
2023-01-07 04:45:00,43.0,0.0,60.0,149.0,112.8,54.1,112.8,54.1,0.0,100.0,0.0,Off,0.0,0.0
2023-01-07 05:00:00,43.0,0.0,60.0,164.0,119.6,54.6,118.2,54.3,0.0,100.0,0.0,Off,-1.3999999999999915,0.30000000000000426
2023-01-07 05:15:00,43.0,0.0,60.0,150.0,113.3,54.6,113.0,54.6,0.0,100.0,0.0,Off,-0.29999999999999716,0.0
2023-01-07 05:30:00,43.0,0.0,60.0,150.0,112.8,55.2,112.4,55.0,0.0,100.0,0.0,Off,-0.3999999999999915,0.20000000000000284
2023-01-07 05:45:00,43.0,0.0,60.0,154.0,114.4,55.2,114.2,55.0,0.0,100.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-07 06:00:00,43.0,0.0,60.0,153.0,113.9,55.7,113.3,55.4,0.0,100.0,0.0,Off,-0.6000000000000085,0.30000000000000426
2023-01-07 06:15:00,43.0,0.0,60.0,158.0,117.3,55.7,115.7,55.7,0.0,100.0,0.0,Off,-1.5999999999999943,0.0
2023-01-07 06:30:00,43.0,0.0,60.0,148.0,111.9,56.3,111.5,55.9,0.0,100.0,0.0,Off,-0.4000000000000057,0.3999999999999986
2023-01-07 06:45:00,43.0,0.0,60.0,151.0,112.8,56.3,112.6,56.3,0.0,100.0,0.0,Off,-0.20000000000000284,0.0
2023-01-07 07:00:00,43.0,0.0,60.0,150.0,114.4,56.8,113.7,56.3,0.0,100.0,0.0,Off,-0.7000000000000028,0.5
2023-01-07 07:15:00,43.0,0.0,60.0,149.0,112.8,56.8,113.0,56.4,0.0,100.0,0.0,Off,0.20000000000000284,0.3999999999999986
2023-01-07 07:30:00,43.0,0.0,60.0,165.0,119.3,57.3,119.1,56.6,0.0,100.0,0.0,Off,-0.20000000000000284,0.6999999999999957
2023-01-07 07:45:00,43.0,0.0,60.0,147.0,111.7,57.3,111.7,57.2,0.0,100.0,0.0,Off,0.0,0.09999999999999432
2023-01-07 08:00:00,43.0,0.0,60.0,151.0,113.9,57.9,113.7,57.3,0.0,100.0,0.0,Off,-0.20000000000000284,0.6000000000000014
2023-01-07 08:15:00,43.0,0.0,60.0,147.0,113.3,57.9,114.4,57.5,0.0,100.0,0.0,Off,1.1000000000000085,0.3999999999999986
2023-01-07 08:30:00,43.0,0.0,60.0,146.0,112.6,57.9,113.3,57.7,0.0,100.0,0.0,Off,0.7000000000000028,0.19999999999999574
2023-01-07 08:45:00,43.0,0.0,60.0,147.0,112.1,58.4,111.9,58.1,0.0,100.0,0.0,Off,-0.19999999999998863,0.29999999999999716
2023-01-07 09:00:00,43.0,0.0,60.0,152.0,115.7,58.4,116.2,58.2,0.0,100.0,0.0,Off,0.5,0.19999999999999574
2023-01-07 09:15:00,43.0,0.0,60.0,144.0,111.0,59.0,111.3,58.6,0.0,100.0,0.0,Off,0.29999999999999716,0.3999999999999986
2023-01-07 09:30:00,43.0,0.0,60.0,155.0,115.3,59.0,115.5,58.6,0.0,100.0,0.0,Off,0.20000000000000284,0.3999999999999986
2023-01-07 09:45:00,43.0,0.0,60.0,147.0,114.2,59.0,114.9,58.8,0.0,100.0,0.0,Off,0.7000000000000028,0.20000000000000284
2023-01-07 10:00:00,43.0,0.0,60.0,146.0,111.2,59.5,110.8,59.1,0.0,100.0,0.0,Off,-0.4000000000000057,0.3999999999999986
2023-01-07 10:15:00,43.0,0.0,60.0,118.0,99.6,60.0,100.2,59.5,0.0,100.0,0.0,Off,0.6000000000000085,0.5
2023-01-07 10:30:00,43.0,0.0,60.0,125.0,102.7,60.6,102.5,60.0,0.0,100.0,0.0,Off,-0.20000000000000284,0.6000000000000014
2023-01-07 10:45:00,43.0,0.0,60.0,125.0,102.3,60.6,102.2,60.4,0.0,100.0,0.0,Off,-0.09999999999999432,0.20000000000000284
2023-01-07 11:00:00,43.0,0.0,60.0,129.0,104.0,61.1,103.2,60.9,0.0,100.0,0.0,Off,-0.7999999999999972,0.20000000000000284
2023-01-07 11:15:00,43.0,0.0,60.0,129.0,104.9,61.7,104.0,61.3,0.0,100.0,0.0,Off,-0.9000000000000057,0.4000000000000057
2023-01-07 11:30:00,43.0,0.0,60.0,132.0,106.1,62.2,105.0,61.8,0.0,100.0,0.0,Off,-1.0999999999999943,0.4000000000000057
2023-01-07 11:45:00,43.0,0.0,60.0,125.0,102.5,62.7,102.3,62.2,0.0,100.0,0.0,Off,-0.20000000000000284,0.5
2023-01-07 12:00:00,43.0,0.0,60.0,192.0,107.2,62.2,122.5,54.5,0.0,100.0,0.0,Off,15.299999999999997,7.700000000000003
2023-01-07 12:15:00,43.0,0.0,60.0,172.0,107.0,60.6,114.2,55.0,0.0,100.0,0.0,Off,7.200000000000003,5.600000000000001
2023-01-07 12:30:00,43.0,0.0,60.0,179.0,111.0,59.0,118.4,54.8,0.0,100.0,0.0,Off,7.400000000000006,4.200000000000003
2023-01-07 12:45:00,43.0,0.0,60.0,180.0,114.0,58.4,124.8,53.9,0.0,100.0,0.0,Off,10.799999999999997,4.5
2023-01-07 13:00:00,43.0,0.0,60.0,184.0,114.0,56.8,124.5,52.1,0.0,100.0,0.0,Off,10.5,4.699999999999996
2023-01-07 13:15:00,43.0,0.0,60.0,187.0,117.5,56.3,125.9,52.5,0.0,100.0,0.0,Off,8.400000000000006,3.799999999999997
2023-01-07 13:30:00,43.0,0.0,60.0,198.0,120.9,55.2,129.3,50.9,0.0,100.0,0.0,Off,8.400000000000006,4.300000000000004
2023-01-07 13:45:00,43.0,0.0,60.0,234.0,129.3,54.1,135.1,50.1,0.0,100.0,0.0,Off,5.799999999999983,4.0
2023-01-07 14:00:00,43.0,0.0,60.0,224.0,132.4,54.6,141.6,51.4,0.0,100.0,0.0,Off,9.199999999999989,3.200000000000003
2023-01-07 14:15:00,43.0,0.0,60.0,191.0,115.5,53.0,120.5,48.9,0.0,100.0,0.0,Off,5.0,4.100000000000001
2023-01-07 14:30:00,43.0,0.0,60.0,224.0,129.0,53.6,134.9,50.3,0.0,100.0,0.0,Off,5.900000000000006,3.3000000000000043
2023-01-07 14:45:00,43.0,0.0,60.0,157.0,107.6,53.6,111.2,51.4,0.0,100.0,0.0,Off,3.6000000000000085,2.200000000000003
2023-01-07 15:00:00,43.0,0.0,60.0,188.0,117.1,52.5,123.0,49.1,0.0,100.0,0.0,Off,5.900000000000006,3.3999999999999986
2023-01-07 15:15:00,43.0,0.0,60.0,216.0,126.6,53.0,130.2,51.2,0.0,100.0,0.0,Off,3.5999999999999943,1.7999999999999972
2023-01-07 15:30:00,43.0,0.0,60.0,159.0,105.8,53.0,110.6,50.1,0.0,100.0,0.0,Off,4.799999999999997,2.8999999999999986
2023-01-07 15:45:00,43.0,0.0,60.0,202.0,125.9,53.0,128.8,52.1,0.0,100.0,0.0,Off,2.9000000000000057,0.8999999999999986
2023-01-07 16:00:00,43.0,0.0,60.0,181.0,114.2,53.0,120.0,49.4,0.0,100.0,0.0,Off,5.799999999999997,3.6000000000000014
2023-01-07 16:15:00,43.0,0.0,60.0,185.0,116.7,52.5,121.2,50.7,0.0,100.0,0.0,Off,4.5,1.7999999999999972
2023-01-07 16:30:00,43.0,0.0,60.0,200.0,121.6,52.5,125.4,50.5,0.0,100.0,0.0,Off,3.8000000000000114,2.0
2023-01-07 16:45:00,43.0,0.0,60.0,189.0,120.2,53.0,126.5,51.0,0.0,100.0,0.0,Off,6.299999999999997,2.0
2023-01-07 17:00:00,43.0,0.0,60.0,189.0,117.6,52.5,121.8,50.9,0.0,100.0,0.0,Off,4.200000000000003,1.6000000000000014
2023-01-07 17:15:00,43.0,0.0,60.0,225.0,137.6,52.5,137.6,51.4,0.0,100.0,0.0,Off,0.0,1.1000000000000014
2023-01-07 17:30:00,43.0,0.0,60.0,168.0,118.9,52.5,118.5,52.1,0.0,100.0,0.0,Off,-0.4000000000000057,0.3999999999999986
2023-01-07 17:45:00,43.0,0.0,60.0,219.0,138.7,52.5,138.5,52.3,0.0,100.0,0.0,Off,-0.19999999999998863,0.20000000000000284
2023-01-07 18:00:00,43.0,0.0,60.0,183.0,125.7,53.0,125.7,52.8,0.0,100.0,0.0,Off,0.0,0.20000000000000284
2023-01-07 18:15:00,43.0,0.0,60.0,169.0,121.1,53.0,120.7,52.7,0.0,100.0,0.0,Off,-0.3999999999999915,0.29999999999999716
2023-01-07 18:30:00,43.0,0.0,60.0,187.0,128.3,53.6,129.5,53.0,0.0,100.0,0.0,Off,1.1999999999999886,0.6000000000000014
2023-01-07 18:45:00,43.0,0.0,60.0,196.0,129.0,53.6,127.2,53.4,0.0,100.0,0.0,Off,-1.7999999999999972,0.20000000000000284
2023-01-07 19:00:00,43.0,0.0,60.0,165.0,119.6,54.1,120.5,53.7,0.0,100.0,0.0,Off,0.9000000000000057,0.3999999999999986
2023-01-07 19:15:00,43.0,0.0,60.0,200.0,132.2,54.1,132.2,53.9,0.0,100.0,0.0,Off,0.0,0.20000000000000284
2023-01-07 19:30:00,43.0,0.0,60.0,178.0,124.5,54.6,125.2,54.1,0.0,100.0,0.0,Off,0.7000000000000028,0.5
2023-01-07 19:45:00,43.0,0.0,60.0,202.0,131.3,54.6,130.1,54.3,0.0,100.0,0.0,Off,-1.200000000000017,0.30000000000000426
2023-01-07 20:00:00,43.0,0.0,60.0,157.0,116.0,54.6,116.2,54.6,0.0,100.0,0.0,Off,0.20000000000000284,0.0
2023-01-07 20:15:00,43.0,0.0,60.0,206.0,134.6,55.2,134.6,54.8,0.0,100.0,0.0,Off,0.0,0.4000000000000057
2023-01-07 20:30:00,43.0,0.0,60.0,196.0,130.1,55.2,128.3,54.8,0.0,100.0,0.0,Off,-1.799999999999983,0.4000000000000057
2023-01-07 20:45:00,43.0,0.0,60.0,190.0,127.4,55.2,126.6,55.2,0.0,100.0,0.0,Off,-0.8000000000000114,0.0
2023-01-07 21:00:00,43.0,0.0,60.0,196.0,131.3,55.7,132.0,55.4,0.0,100.0,0.0,Off,0.6999999999999886,0.30000000000000426
2023-01-07 21:15:00,43.0,0.0,60.0,202.0,133.5,55.7,134.0,55.5,0.0,100.0,0.0,Off,0.5,0.20000000000000284
2023-01-07 21:30:00,43.0,0.0,60.0,182.0,129.9,55.7,132.4,55.7,0.0,100.0,0.0,Off,2.5,0.0
2023-01-07 21:45:00,43.0,0.0,60.0,178.0,126.5,56.3,127.5,56.1,0.0,100.0,0.0,Off,1.0,0.19999999999999574
2023-01-07 22:00:00,43.0,0.0,60.0,165.0,119.8,56.3,120.2,56.1,0.0,100.0,0.0,Off,0.4000000000000057,0.19999999999999574
2023-01-07 22:15:00,43.0,0.0,60.0,200.0,133.5,56.8,133.5,56.3,0.0,100.0,0.0,Off,0.0,0.5
2023-01-07 22:30:00,43.0,0.0,60.0,191.0,128.1,56.8,126.5,56.4,0.0,100.0,0.0,Off,-1.5999999999999943,0.3999999999999986
2023-01-07 22:45:00,43.0,0.0,60.0,180.0,123.6,56.8,122.7,56.6,0.0,100.0,0.0,Off,-0.8999999999999915,0.19999999999999574
2023-01-07 23:00:00,43.0,0.0,60.0,196.0,130.2,57.3,130.1,56.6,0.0,100.0,0.0,Off,-0.09999999999999432,0.6999999999999957
2023-01-07 23:15:00,43.0,0.0,60.0,204.0,134.4,57.3,134.4,56.8,0.0,100.0,0.0,Off,0.0,0.5
2023-01-07 23:30:00,43.0,0.0,60.0,182.0,127.0,57.3,127.0,57.0,0.0,100.0,0.0,Off,0.0,0.29999999999999716
2023-01-07 23:45:00,43.0,0.0,60.0,201.0,131.9,57.9,131.1,57.3,0.0,100.0,0.0,Off,-0.8000000000000114,0.6000000000000014
2023-01-08 00:00:00,43.0,0.0,60.0,164.0,118.0,57.9,117.5,57.3,0.0,100.0,0.0,Off,-0.5,0.6000000000000014
2023-01-08 00:15:00,43.0,0.0,60.0,173.0,121.2,57.9,120.9,57.7,0.0,100.0,0.0,Off,-0.29999999999999716,0.19999999999999574
2023-01-08 00:30:00,43.0,0.0,60.0,160.0,123.0,58.4,126.5,57.7,0.0,100.0,0.0,Off,3.5,0.6999999999999957
2023-01-08 00:45:00,43.0,0.0,60.0,154.0,114.8,58.4,115.5,57.9,0.0,100.0,0.0,Off,0.7000000000000028,0.5
2023-01-08 01:00:00,43.0,0.0,60.0,149.0,112.6,58.4,112.8,58.2,0.0,100.0,0.0,Off,0.20000000000000284,0.19999999999999574
2023-01-08 01:15:00,43.0,0.0,60.0,155.0,115.7,58.4,115.3,58.2,0.0,100.0,0.0,Off,-0.4000000000000057,0.19999999999999574
2023-01-08 01:30:00,43.0,0.0,60.0,147.0,111.0,59.0,110.4,58.6,0.0,100.0,0.0,Off,-0.5999999999999943,0.3999999999999986
2023-01-08 01:45:00,43.0,0.0,60.0,134.0,106.5,59.0,106.8,58.8,0.0,100.0,0.0,Off,0.29999999999999716,0.20000000000000284
2023-01-08 02:00:00,43.0,0.0,60.0,134.0,106.3,59.0,105.9,58.8,0.0,100.0,0.0,Off,-0.3999999999999915,0.20000000000000284
2023-01-08 02:15:00,43.0,0.0,60.0,133.0,105.4,59.5,105.4,59.0,0.0,100.0,0.0,Off,0.0,0.5
2023-01-08 02:30:00,43.0,0.0,60.0,133.0,105.6,59.5,105.2,59.3,0.0,100.0,0.0,Off,-0.3999999999999915,0.20000000000000284
2023-01-08 02:45:00,43.0,0.0,60.0,130.0,104.1,59.5,103.8,59.3,0.0,100.0,0.0,Off,-0.29999999999999716,0.20000000000000284
2023-01-08 03:00:00,43.0,0.0,60.0,131.0,104.9,60.0,104.5,59.7,0.0,100.0,0.0,Off,-0.4000000000000057,0.29999999999999716
2023-01-08 03:15:00,43.0,0.0,60.0,128.0,104.1,60.0,104.0,59.7,0.0,100.0,0.0,Off,-0.09999999999999432,0.29999999999999716
2023-01-08 03:30:00,43.0,0.0,60.0,129.0,103.8,60.0,103.2,59.9,0.0,100.0,0.0,Off,-0.5999999999999943,0.10000000000000142
2023-01-08 03:45:00,43.0,0.0,60.0,129.0,104.9,60.6,105.0,60.0,0.0,100.0,0.0,Off,0.09999999999999432,0.6000000000000014
2023-01-08 04:00:00,43.0,0.0,60.0,126.0,102.0,60.6,101.1,60.4,0.0,100.0,0.0,Off,-0.9000000000000057,0.20000000000000284
2023-01-08 04:15:00,43.0,0.0,60.0,123.0,100.9,61.1,100.7,60.6,0.0,100.0,0.0,Off,-0.20000000000000284,0.5
2023-01-08 04:30:00,43.0,0.0,60.0,122.0,101.6,61.1,101.3,60.6,0.0,100.0,0.0,Off,-0.29999999999999716,0.5
2023-01-08 04:45:00,43.0,0.0,60.0,126.0,105.2,61.1,105.6,60.8,0.0,100.0,0.0,Off,0.3999999999999915,0.30000000000000426
2023-01-08 05:00:00,43.0,0.0,60.0,124.0,102.3,61.1,102.0,60.8,0.0,100.0,0.0,Off,-0.29999999999999716,0.30000000000000426
2023-01-08 05:15:00,43.0,0.0,60.0,123.0,102.9,61.7,103.2,61.3,0.0,100.0,0.0,Off,0.29999999999999716,0.4000000000000057
2023-01-08 05:30:00,43.0,0.0,60.0,125.0,104.9,61.7,104.5,61.3,0.0,100.0,0.0,Off,-0.4000000000000057,0.4000000000000057
2023-01-08 05:45:00,43.0,0.0,60.0,124.0,103.8,61.7,103.2,61.5,0.0,100.0,0.0,Off,-0.5999999999999943,0.20000000000000284
2023-01-08 06:00:00,43.0,0.0,60.0,122.0,102.2,62.2,101.6,61.5,0.0,100.0,0.0,Off,-0.6000000000000085,0.7000000000000028
2023-01-08 06:15:00,43.0,0.0,60.0,121.0,101.8,62.2,102.0,61.7,0.0,100.0,0.0,Off,0.20000000000000284,0.5
2023-01-08 06:30:00,43.0,0.0,60.0,119.0,99.8,62.2,98.9,62.0,0.0,100.0,0.0,Off,-0.8999999999999915,0.20000000000000284
2023-01-08 06:45:00,43.0,0.0,60.0,159.0,101.6,61.7,110.8,55.9,0.0,100.0,0.0,Off,9.200000000000003,5.800000000000004
2023-01-08 07:00:00,43.0,0.0,60.0,173.0,100.2,61.1,108.6,54.8,0.0,100.0,0.0,Off,8.399999999999991,6.300000000000004
2023-01-08 07:15:00,43.0,0.0,60.0,160.0,101.6,59.0,109.2,52.8,0.0,100.0,0.0,Off,7.6000000000000085,6.200000000000003
2023-01-08 07:30:00,43.0,0.0,60.0,160.0,102.3,57.9,109.7,52.7,0.0,100.0,0.0,Off,7.400000000000006,5.199999999999996
2023-01-08 07:45:00,43.0,0.0,60.0,129.0,101.6,55.7,109.2,49.2,0.0,100.0,0.0,Off,7.6000000000000085,6.5
2023-01-08 08:00:00,43.0,0.0,60.0,124.0,100.7,55.7,108.5,49.1,0.0,100.0,0.0,Off,7.799999999999997,6.600000000000001
2023-01-08 08:15:00,43.0,0.0,60.0,125.0,101.4,53.6,108.5,47.4,0.0,100.0,0.0,Off,7.099999999999994,6.200000000000003
2023-01-08 08:30:00,43.0,0.0,60.0,127.0,103.4,52.5,107.6,49.4,0.0,100.0,0.0,Off,4.199999999999989,3.1000000000000014
2023-01-08 08:45:00,43.0,0.0,60.0,120.0,99.6,53.0,98.9,52.5,0.0,100.0,0.0,Off,-0.6999999999999886,0.5
2023-01-08 09:00:00,43.0,0.0,60.0,124.0,101.8,53.0,101.6,52.8,0.0,100.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-08 09:15:00,43.0,0.0,60.0,126.0,102.5,53.6,102.7,53.0,0.0,100.0,0.0,Off,0.20000000000000284,0.6000000000000014
2023-01-08 09:30:00,43.0,0.0,60.0,126.0,102.7,53.6,102.2,53.2,0.0,100.0,0.0,Off,-0.5,0.3999999999999986
2023-01-08 09:45:00,43.0,0.0,60.0,130.0,104.3,53.6,104.1,53.4,0.0,100.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-08 10:00:00,43.0,0.0,60.0,133.0,106.1,54.1,105.8,53.7,0.0,100.0,0.0,Off,-0.29999999999999716,0.3999999999999986
2023-01-08 10:15:00,43.0,0.0,60.0,116.0,97.7,54.1,97.1,53.9,0.0,100.0,0.0,Off,-0.6000000000000085,0.20000000000000284
2023-01-08 10:30:00,43.0,0.0,60.0,123.0,101.1,55.2,100.7,55.2,0.0,100.0,0.0,Off,-0.3999999999999915,0.0
2023-01-08 10:45:00,43.0,0.0,60.0,121.0,101.1,55.7,101.4,55.5,0.0,100.0,0.0,Off,0.30000000000001137,0.20000000000000284
2023-01-08 11:00:00,43.0,0.0,60.0,123.0,101.3,56.3,101.1,55.9,0.0,100.0,0.0,Off,-0.20000000000000284,0.3999999999999986
2023-01-08 11:15:00,43.0,0.0,60.0,116.0,97.8,56.8,96.9,56.4,0.0,100.0,0.0,Off,-0.8999999999999915,0.3999999999999986
2023-01-08 11:30:00,43.0,0.0,60.0,119.0,99.6,57.3,98.9,57.0,0.0,100.0,0.0,Off,-0.6999999999999886,0.29999999999999716
2023-01-08 11:45:00,43.0,0.0,60.0,122.0,101.3,57.9,100.5,57.2,0.0,100.0,0.0,Off,-0.7999999999999972,0.6999999999999957
2023-01-08 12:00:00,43.0,0.0,60.0,124.0,102.2,57.9,101.4,57.7,0.0,100.0,0.0,Off,-0.7999999999999972,0.19999999999999574
2023-01-08 12:15:00,43.0,0.0,60.0,127.0,104.7,58.4,105.6,58.1,0.0,100.0,0.0,Off,0.8999999999999915,0.29999999999999716
2023-01-08 12:30:00,42.0,0.0,60.0,128.0,103.6,59.0,103.6,58.4,0.0,100.0,0.0,Off,0.0,0.6000000000000014
2023-01-08 12:45:00,43.0,0.0,60.0,130.0,105.9,59.5,104.5,59.0,0.0,100.0,0.0,Off,-1.4000000000000057,0.5
2023-01-08 13:00:00,43.0,0.0,60.0,126.0,102.2,59.5,101.6,59.1,0.0,100.0,0.0,Off,-0.6000000000000085,0.3999999999999986
2023-01-08 13:15:00,43.0,0.0,60.0,132.0,105.2,60.0,105.2,59.7,0.0,100.0,0.0,Off,0.0,0.29999999999999716
2023-01-08 13:30:00,43.0,0.0,60.0,128.0,104.7,60.6,104.5,60.0,0.0,100.0,0.0,Off,-0.20000000000000284,0.6000000000000014
2023-01-08 13:45:00,42.0,0.0,60.0,130.0,105.2,60.6,105.0,60.4,0.0,100.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-08 14:00:00,43.0,0.0,60.0,129.0,105.4,61.1,105.9,60.8,0.0,100.0,0.0,Off,0.5,0.30000000000000426
2023-01-08 14:15:00,43.0,0.0,60.0,130.0,105.2,61.7,105.2,61.1,0.0,100.0,0.0,Off,0.0,0.6000000000000014
2023-01-08 14:30:00,43.0,0.0,60.0,133.0,105.9,61.7,105.4,61.3,0.0,100.0,0.0,Off,-0.5,0.4000000000000057
2023-01-08 14:45:00,43.0,0.0,60.0,140.0,109.9,62.2,109.5,61.5,0.0,100.0,0.0,Off,-0.4000000000000057,0.7000000000000028
2023-01-08 15:00:00,43.0,0.0,60.0,130.0,104.5,62.2,104.7,61.8,0.0,100.0,0.0,Off,0.20000000000000284,0.4000000000000057
2023-01-08 15:15:00,43.0,0.0,60.0,194.0,106.7,61.7,121.2,53.7,0.0,100.0,0.0,Off,14.5,8.0
2023-01-08 15:30:00,43.0,0.0,60.0,178.0,112.2,60.6,126.6,50.5,0.0,100.0,0.0,Off,14.399999999999991,10.100000000000001
2023-01-08 15:45:00,43.0,0.0,60.0,147.0,108.5,59.5,117.8,52.8,0.0,100.0,0.0,Off,9.299999999999997,6.700000000000003
2023-01-08 16:00:00,43.0,0.0,60.0,151.0,110.4,57.9,118.0,51.8,0.0,100.0,0.0,Off,7.599999999999994,6.100000000000001
2023-01-08 16:15:00,43.0,0.0,60.0,149.0,112.2,57.3,120.9,51.9,0.0,100.0,0.0,Off,8.700000000000003,5.399999999999999
2023-01-08 16:30:00,43.0,0.0,60.0,149.0,110.4,55.7,117.3,49.6,0.0,100.0,0.0,Off,6.8999999999999915,6.100000000000001
2023-01-08 16:45:00,43.0,0.0,60.0,153.0,112.4,55.2,118.7,49.2,0.0,100.0,0.0,Off,6.299999999999997,6.0
2023-01-08 17:00:00,43.0,0.0,60.0,145.0,108.6,54.6,115.3,48.5,0.0,100.0,0.0,Off,6.700000000000003,6.100000000000001
2023-01-08 17:15:00,43.0,0.0,60.0,176.0,121.1,53.0,127.5,47.6,0.0,100.0,0.0,Off,6.400000000000006,5.399999999999999
2023-01-08 17:30:00,42.0,0.0,60.0,211.0,135.5,53.0,141.6,49.2,0.0,100.0,0.0,Off,6.099999999999994,3.799999999999997
2023-01-08 17:45:00,43.0,0.0,60.0,184.0,125.2,51.9,131.7,47.1,0.0,100.0,0.0,Off,6.499999999999986,4.799999999999997
2023-01-08 18:00:00,43.0,0.0,60.0,176.0,125.4,52.5,126.5,52.1,0.0,100.0,0.0,Off,1.0999999999999943,0.3999999999999986
2023-01-08 18:15:00,43.0,0.0,60.0,173.0,122.5,52.5,122.1,51.6,0.0,100.0,0.0,Off,-0.4000000000000057,0.8999999999999986
2023-01-08 18:30:00,43.0,0.0,60.0,176.0,124.5,52.5,123.6,52.1,0.0,100.0,0.0,Off,-0.9000000000000057,0.3999999999999986
2023-01-08 18:45:00,43.0,0.0,60.0,169.0,120.5,52.5,120.0,52.3,0.0,100.0,0.0,Off,-0.5,0.20000000000000284
2023-01-08 19:00:00,43.0,0.0,60.0,178.0,124.3,53.0,124.1,52.7,0.0,100.0,0.0,Off,-0.20000000000000284,0.29999999999999716
2023-01-08 19:15:00,43.0,0.0,60.0,165.0,119.3,53.0,118.9,52.7,0.0,100.0,0.0,Off,-0.3999999999999915,0.29999999999999716
2023-01-08 19:30:00,43.0,0.0,60.0,169.0,120.3,53.6,120.2,53.2,0.0,100.0,0.0,Off,-0.09999999999999432,0.3999999999999986
2023-01-08 19:45:00,43.0,0.0,60.0,178.0,128.8,53.6,131.1,53.4,0.0,100.0,0.0,Off,2.299999999999983,0.20000000000000284
2023-01-08 20:00:00,43.0,0.0,60.0,158.0,117.3,54.1,118.0,53.6,0.0,100.0,0.0,Off,0.7000000000000028,0.5
2023-01-08 20:15:00,43.0,0.0,60.0,171.0,122.9,54.1,122.3,53.7,0.0,100.0,0.0,Off,-0.6000000000000085,0.3999999999999986
2023-01-08 20:30:00,43.0,0.0,60.0,157.0,115.8,54.6,115.3,54.1,0.0,100.0,0.0,Off,-0.5,0.5
2023-01-08 20:45:00,43.0,0.0,60.0,155.0,115.5,54.6,115.3,54.3,0.0,100.0,0.0,Off,-0.20000000000000284,0.30000000000000426
2023-01-08 21:00:00,43.0,0.0,60.0,158.0,118.2,54.6,119.6,54.3,0.0,100.0,0.0,Off,1.3999999999999915,0.30000000000000426
2023-01-08 21:15:00,43.0,0.0,60.0,152.0,113.7,55.2,113.3,54.5,0.0,100.0,0.0,Off,-0.4000000000000057,0.7000000000000028
2023-01-08 21:30:00,43.0,0.0,60.0,153.0,114.9,55.2,115.3,55.0,0.0,100.0,0.0,Off,0.3999999999999915,0.20000000000000284
2023-01-08 21:45:00,43.0,0.0,60.0,149.0,113.3,55.2,113.9,55.2,0.0,100.0,0.0,Off,0.6000000000000085,0.0
2023-01-08 22:00:00,43.0,0.0,60.0,146.0,112.2,55.7,113.3,55.4,0.0,100.0,0.0,Off,1.0999999999999943,0.30000000000000426
2023-01-08 22:15:00,43.0,0.0,60.0,164.0,120.9,55.7,120.3,55.4,0.0,100.0,0.0,Off,-0.6000000000000085,0.30000000000000426
2023-01-08 22:30:00,43.0,0.0,60.0,150.0,112.8,56.3,112.8,55.7,0.0,100.0,0.0,Off,0.0,0.5999999999999943
2023-01-08 22:45:00,43.0,0.0,60.0,149.0,115.8,56.3,116.6,56.1,0.0,100.0,0.0,Off,0.7999999999999972,0.19999999999999574
2023-01-08 23:00:00,43.0,0.0,60.0,159.0,116.4,56.3,114.6,56.1,0.0,100.0,0.0,Off,-1.8000000000000114,0.19999999999999574
2023-01-08 23:15:00,43.0,0.0,60.0,154.0,115.1,56.8,113.9,56.3,0.0,100.0,0.0,Off,-1.1999999999999886,0.5
2023-01-08 23:30:00,43.0,0.0,60.0,174.0,125.4,56.8,124.7,56.4,0.0,100.0,0.0,Off,-0.7000000000000028,0.3999999999999986
2023-01-08 23:45:00,43.0,0.0,60.0,155.0,115.3,56.8,114.9,56.8,0.0,100.0,0.0,Off,-0.3999999999999915,0.0
2023-01-09 00:00:00,43.0,0.0,60.0,176.0,126.6,57.3,127.2,56.8,0.0,100.0,0.0,Off,0.6000000000000085,0.5
2023-01-09 00:15:00,43.0,0.0,60.0,150.0,113.0,57.3,111.9,57.2,0.0,100.0,0.0,Off,-1.0999999999999943,0.09999999999999432
2023-01-09 00:30:00,43.0,0.0,60.0,150.0,113.0,57.3,111.7,57.3,0.0,100.0,0.0,Off,-1.2999999999999972,0.0
2023-01-09 00:45:00,43.0,0.0,60.0,159.0,119.1,57.9,117.8,57.5,0.0,100.0,0.0,Off,-1.2999999999999972,0.3999999999999986
2023-01-09 01:00:00,43.0,0.0,60.0,143.0,110.1,57.9,109.2,57.5,0.0,100.0,0.0,Off,-0.8999999999999915,0.3999999999999986
2023-01-09 01:15:00,43.0,0.0,60.0,151.0,115.3,57.9,116.0,57.5,0.0,100.0,0.0,Off,0.7000000000000028,0.3999999999999986
2023-01-09 01:30:00,43.0,0.0,60.0,135.0,106.8,58.4,107.4,57.9,0.0,100.0,0.0,Off,0.6000000000000085,0.5
2023-01-09 01:45:00,43.0,0.0,60.0,133.0,106.1,58.4,105.9,58.2,0.0,100.0,0.0,Off,-0.19999999999998863,0.19999999999999574
2023-01-09 02:00:00,43.0,0.0,60.0,149.0,117.8,58.4,117.6,58.4,0.0,100.0,0.0,Off,-0.20000000000000284,0.0
2023-01-09 02:15:00,43.0,0.0,60.0,127.0,102.9,59.0,102.2,58.4,0.0,100.0,0.0,Off,-0.7000000000000028,0.6000000000000014
2023-01-09 02:30:00,43.0,0.0,60.0,141.0,113.1,59.0,112.6,58.4,0.0,100.0,0.0,Off,-0.5,0.6000000000000014
2023-01-09 02:45:00,43.0,0.0,60.0,132.0,106.1,59.0,105.6,58.6,0.0,100.0,0.0,Off,-0.5,0.3999999999999986
2023-01-09 03:00:00,43.0,0.0,60.0,140.0,113.3,59.5,114.6,59.0,0.0,100.0,0.0,Off,1.2999999999999972,0.5
2023-01-09 03:15:00,43.0,0.0,60.0,131.0,105.4,59.5,104.3,59.0,0.0,100.0,0.0,Off,-1.1000000000000085,0.5
2023-01-09 03:30:00,43.0,0.0,60.0,126.0,103.2,59.5,102.7,59.3,0.0,100.0,0.0,Off,-0.5,0.20000000000000284
2023-01-09 03:45:00,43.0,0.0,60.0,131.0,106.5,59.5,106.8,59.3,0.0,100.0,0.0,Off,0.29999999999999716,0.20000000000000284
2023-01-09 04:00:00,43.0,0.0,60.0,129.0,106.3,60.0,107.7,59.3,0.0,100.0,0.0,Off,1.4000000000000057,0.7000000000000028
2023-01-09 04:15:00,43.0,0.0,60.0,125.0,102.5,60.0,102.3,59.7,0.0,100.0,0.0,Off,-0.20000000000000284,0.29999999999999716
2023-01-09 04:30:00,43.0,0.0,60.0,120.0,100.7,60.0,100.5,59.9,0.0,100.0,0.0,Off,-0.20000000000000284,0.10000000000000142
2023-01-09 04:45:00,43.0,0.0,60.0,127.0,104.0,60.6,103.6,60.0,0.0,100.0,0.0,Off,-0.4000000000000057,0.6000000000000014
2023-01-09 05:00:00,43.0,0.0,60.0,126.0,103.8,60.6,103.2,60.2,0.0,100.0,0.0,Off,-0.5999999999999943,0.3999999999999986
2023-01-09 05:15:00,43.0,0.0,60.0,126.0,104.3,60.6,104.0,60.2,0.0,100.0,0.0,Off,-0.29999999999999716,0.3999999999999986
2023-01-09 05:30:00,43.0,0.0,60.0,126.0,104.1,61.1,104.5,60.6,0.0,100.0,0.0,Off,0.4000000000000057,0.5
2023-01-09 05:45:00,42.0,0.0,60.0,123.0,102.5,61.1,101.8,60.8,0.0,100.0,0.0,Off,-0.7000000000000028,0.30000000000000426
2023-01-09 06:00:00,43.0,0.0,60.0,119.0,100.5,61.1,99.8,60.9,0.0,100.0,0.0,Off,-0.7000000000000028,0.20000000000000284
2023-01-09 06:15:00,43.0,0.0,60.0,119.0,101.6,61.1,101.3,60.8,0.0,100.0,0.0,Off,-0.29999999999999716,0.30000000000000426
2023-01-09 06:30:00,43.0,0.0,60.0,120.0,102.2,61.7,101.8,60.9,0.0,100.0,0.0,Off,-0.4000000000000057,0.8000000000000043
2023-01-09 06:45:00,43.0,0.0,60.0,111.0,99.3,61.7,98.6,61.5,0.0,100.0,0.0,Off,-0.7000000000000028,0.20000000000000284
2023-01-09 07:00:00,43.0,0.0,60.0,117.0,102.3,61.7,101.8,61.7,0.0,100.0,0.0,Off,-0.5,0.0
2023-01-09 07:15:00,43.0,0.0,60.0,117.0,101.1,62.2,101.3,61.7,0.0,100.0,0.0,Off,0.20000000000000284,0.5
2023-01-09 07:30:00,42.0,0.0,60.0,115.0,99.5,62.2,98.6,62.2,0.0,100.0,0.0,Off,-0.9000000000000057,0.0
2023-01-09 07:45:00,43.0,0.0,60.0,128.0,100.0,62.2,108.5,55.5,0.0,100.0,0.0,Off,8.5,6.700000000000003
2023-01-09 08:00:00,43.0,0.0,60.0,127.0,100.0,61.1,107.9,54.1,0.0,100.0,0.0,Off,7.900000000000006,7.0
2023-01-09 08:15:00,43.0,0.0,60.0,119.0,96.2,59.0,104.0,51.9,0.0,100.0,0.0,Off,7.799999999999997,7.100000000000001
2023-01-09 08:30:00,43.0,0.0,60.0,118.0,96.6,58.4,104.9,51.8,0.0,100.0,0.0,Off,8.300000000000011,6.600000000000001
2023-01-09 08:45:00,42.0,0.0,60.0,118.0,96.2,56.8,103.4,49.6,0.0,100.0,0.0,Off,7.200000000000003,7.199999999999996
2023-01-09 09:00:00,43.0,0.0,60.0,119.0,96.8,55.7,104.5,48.5,0.0,100.0,0.0,Off,7.700000000000003,7.200000000000003
2023-01-09 09:15:00,42.0,0.0,60.0,120.0,98.4,54.6,105.9,48.2,0.0,100.0,0.0,Off,7.5,6.399999999999999
2023-01-09 09:30:00,43.0,0.0,60.0,119.0,96.9,55.2,104.1,49.2,0.0,100.0,0.0,Off,7.199999999999989,6.0
2023-01-09 09:45:00,42.0,0.0,60.0,116.0,97.1,55.2,97.1,54.6,0.0,100.0,0.0,Off,0.0,0.6000000000000014
2023-01-09 10:00:00,42.0,0.0,60.0,116.0,97.3,54.6,97.1,54.3,0.0,100.0,0.0,Off,-0.20000000000000284,0.30000000000000426
2023-01-09 10:15:00,43.0,0.0,60.0,124.0,101.4,55.2,101.4,55.0,0.0,100.0,0.0,Off,0.0,0.20000000000000284
2023-01-09 10:30:00,42.0,0.0,60.0,123.0,100.4,55.7,99.5,55.4,0.0,100.0,0.0,Off,-0.9000000000000057,0.30000000000000426
2023-01-09 10:45:00,43.0,0.0,60.0,121.0,100.2,56.3,100.2,55.9,0.0,100.0,0.0,Off,0.0,0.3999999999999986
2023-01-09 11:00:00,42.0,0.0,60.0,125.0,102.2,56.8,102.3,56.3,0.0,100.0,0.0,Off,0.09999999999999432,0.5
2023-01-09 11:15:00,43.0,0.0,60.0,129.0,103.6,56.8,103.4,56.6,0.0,100.0,0.0,Off,-0.19999999999998863,0.19999999999999574
2023-01-09 11:30:00,43.0,0.0,60.0,130.0,104.5,57.3,104.1,57.0,0.0,100.0,0.0,Off,-0.4000000000000057,0.29999999999999716
2023-01-09 11:45:00,43.0,0.0,60.0,134.0,106.1,57.9,106.3,57.5,0.0,100.0,0.0,Off,0.20000000000000284,0.3999999999999986
2023-01-09 12:00:00,43.0,0.0,60.0,133.0,105.4,58.4,104.9,57.9,0.0,100.0,0.0,Off,-0.5,0.5
2023-01-09 12:15:00,43.0,0.0,60.0,130.0,104.3,58.4,103.8,58.4,0.0,100.0,0.0,Off,-0.5,0.0
2023-01-09 12:30:00,43.0,0.0,60.0,131.0,104.5,59.0,104.0,58.6,0.0,100.0,0.0,Off,-0.5,0.3999999999999986
2023-01-09 12:45:00,43.0,0.0,60.0,137.0,108.3,59.5,107.6,59.1,0.0,100.0,0.0,Off,-0.7000000000000028,0.3999999999999986
2023-01-09 13:00:00,43.0,0.0,60.0,142.0,109.0,60.0,108.3,59.7,0.0,100.0,0.0,Off,-0.7000000000000028,0.29999999999999716
2023-01-09 13:15:00,43.0,0.0,60.0,145.0,111.5,60.6,110.1,59.9,0.0,100.0,0.0,Off,-1.4000000000000057,0.7000000000000028
2023-01-09 13:30:00,43.0,0.0,60.0,41.0,104.5,60.6,104.0,60.4,0.0,100.0,0.0,Off,-0.5,0.20000000000000284
2023-01-09 13:45:00,43.0,0.0,60.0,42.0,108.1,61.1,106.7,60.6,0.0,100.0,0.0,Off,-1.3999999999999915,0.5
2023-01-09 14:00:00,43.0,0.0,60.0,42.0,106.3,61.1,106.3,60.9,0.0,100.0,0.0,Off,0.0,0.20000000000000284
2023-01-09 14:15:00,43.0,0.0,60.0,42.0,116.6,61.7,116.6,61.3,0.0,100.0,0.0,Off,0.0,0.4000000000000057
2023-01-09 14:30:00,43.0,0.0,60.0,43.0,109.2,62.2,109.5,61.7,0.0,100.0,0.0,Off,0.29999999999999716,0.5
2023-01-09 14:45:00,43.0,0.0,60.0,43.0,110.4,62.2,111.0,61.8,0.0,100.0,0.0,Off,0.5999999999999943,0.4000000000000057
2023-01-09 15:00:00,43.0,0.0,60.0,43.0,116.4,62.7,124.8,57.3,0.0,100.0,0.0,Off,8.399999999999991,5.400000000000006
2023-01-09 15:15:00,43.0,0.0,60.0,194.0,111.0,62.7,129.3,51.6,0.0,100.0,0.0,Off,18.30000000000001,11.100000000000001
2023-01-09 15:30:00,42.0,0.0,60.0,222.0,122.3,60.0,136.5,51.2,0.0,100.0,0.0,Off,14.200000000000003,8.799999999999997
2023-01-09 15:45:00,43.0,0.0,60.0,201.0,117.8,59.0,124.3,52.7,0.0,100.0,0.0,Off,6.5,6.299999999999997
2023-01-09 16:00:00,42.0,0.0,60.0,236.0,125.9,57.3,138.5,48.3,0.0,100.0,0.0,Off,12.599999999999994,9.0
2023-01-09 16:15:00,43.0,0.0,60.0,192.0,119.1,55.7,125.7,50.7,0.0,100.0,0.0,Off,6.6000000000000085,5.0
2023-01-09 16:30:00,43.0,0.0,60.0,200.0,121.4,54.6,128.1,49.8,0.0,100.0,0.0,Off,6.699999999999989,4.800000000000004
2023-01-09 16:45:00,43.0,0.0,60.0,193.0,120.0,54.1,126.3,49.4,0.0,100.0,0.0,Off,6.299999999999997,4.700000000000003
2023-01-09 17:00:00,43.0,0.0,60.0,192.0,118.7,53.6,125.4,48.9,0.0,100.0,0.0,Off,6.700000000000003,4.700000000000003
2023-01-09 17:15:00,43.0,0.0,60.0,205.0,121.8,53.0,127.5,47.6,0.0,100.0,0.0,Off,5.700000000000003,5.399999999999999
2023-01-09 17:30:00,43.0,0.0,60.0,202.0,121.1,51.9,126.6,46.7,0.0,100.0,0.0,Off,5.5,5.199999999999996
2023-01-09 17:45:00,43.0,0.0,60.0,187.0,117.3,51.4,123.8,46.4,0.0,100.0,0.0,Off,6.5,5.0
2023-01-09 18:00:00,43.0,0.0,60.0,143.0,111.0,50.9,111.7,50.1,0.0,100.0,0.0,Off,0.7000000000000028,0.7999999999999972
2023-01-09 18:15:00,43.0,0.0,60.0,31.0,109.7,50.9,110.6,50.0,0.0,100.0,0.0,Off,0.8999999999999915,0.8999999999999986
2023-01-09 18:30:00,43.0,0.0,60.0,32.0,107.2,51.4,107.9,50.9,0.0,100.0,0.0,Off,0.7000000000000028,0.5
2023-01-09 18:45:00,43.0,0.0,60.0,33.0,105.0,51.4,104.3,50.9,0.0,100.0,0.0,On,-0.7000000000000028,0.5
2023-01-09 19:00:00,43.0,0.0,60.0,35.0,105.8,51.9,106.1,51.4,0.0,100.0,0.0,Off,0.29999999999999716,0.5
2023-01-09 19:15:00,43.0,0.0,60.0,36.0,102.9,52.5,101.8,51.9,0.0,100.0,0.0,Off,-1.1000000000000085,0.6000000000000014
2023-01-09 19:30:00,43.0,0.0,60.0,36.0,103.6,52.5,103.4,52.3,0.0,100.0,0.0,Off,-0.19999999999998863,0.20000000000000284
2023-01-09 19:45:00,43.0,0.0,60.0,37.0,104.0,53.0,104.1,52.7,0.0,100.0,0.0,Off,0.09999999999999432,0.29999999999999716
2023-01-09 20:00:00,43.0,0.0,60.0,37.0,105.6,53.6,105.4,53.0,0.0,100.0,0.0,Off,-0.19999999999998863,0.6000000000000014
2023-01-09 20:15:00,43.0,0.0,60.0,37.0,103.8,53.6,103.4,53.4,0.0,100.0,0.0,Off,-0.3999999999999915,0.20000000000000284
2023-01-09 20:30:00,43.0,0.0,60.0,38.0,105.8,54.1,105.6,53.7,0.0,100.0,0.0,Off,-0.20000000000000284,0.3999999999999986
2023-01-09 20:45:00,43.0,0.0,60.0,38.0,104.0,54.6,104.0,54.1,0.0,100.0,0.0,Off,0.0,0.5
2023-01-09 21:00:00,43.0,0.0,60.0,39.0,106.7,54.6,106.1,54.6,0.0,100.0,0.0,Off,-0.6000000000000085,0.0
2023-01-09 21:15:00,43.0,0.0,60.0,39.0,116.4,55.2,116.2,54.8,0.0,100.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-09 21:30:00,43.0,0.0,60.0,40.0,117.6,55.2,117.6,55.0,0.0,100.0,0.0,Off,0.0,0.20000000000000284
2023-01-09 21:45:00,43.0,0.0,60.0,40.0,118.7,55.2,118.7,55.2,0.0,100.0,0.0,Off,0.0,0.0
2023-01-09 22:00:00,43.0,0.0,60.0,40.0,125.2,55.7,124.8,55.5,0.0,100.0,0.0,Off,-0.4000000000000057,0.20000000000000284
2023-01-09 22:15:00,43.0,0.0,60.0,41.0,113.0,56.3,113.0,55.5,0.0,100.0,0.0,Off,0.0,0.7999999999999972
2023-01-09 22:30:00,43.0,0.0,60.0,41.0,111.7,56.3,111.2,55.9,0.0,100.0,0.0,Off,-0.5,0.3999999999999986
2023-01-09 22:45:00,43.0,0.0,60.0,41.0,120.7,56.3,121.1,56.1,0.0,100.0,0.0,Off,0.3999999999999915,0.19999999999999574
2023-01-09 23:00:00,43.0,0.0,60.0,42.0,111.2,56.8,111.0,56.3,0.0,100.0,0.0,Off,-0.20000000000000284,0.5
2023-01-09 23:15:00,43.0,0.0,60.0,42.0,111.7,56.8,111.2,56.6,0.0,100.0,0.0,Off,-0.5,0.19999999999999574
2023-01-09 23:30:00,43.0,0.0,60.0,42.0,119.3,57.3,117.8,56.8,0.0,100.0,0.0,Off,-1.5,0.5
2023-01-09 23:45:00,43.0,0.0,60.0,42.0,112.4,57.3,112.2,56.8,0.0,100.0,0.0,Off,-0.20000000000000284,0.5
2023-01-10 00:00:00,43.0,0.0,60.0,43.0,111.7,57.3,111.3,57.2,0.0,100.0,0.0,Off,-0.4000000000000057,0.09999999999999432
2023-01-10 00:15:00,43.0,0.0,60.0,43.0,112.8,57.9,112.8,57.3,0.0,100.0,0.0,Off,0.0,0.6000000000000014
2023-01-10 00:30:00,43.0,0.0,60.0,43.0,111.5,57.9,112.6,57.5,0.0,100.0,0.0,Off,1.0999999999999943,0.3999999999999986
2023-01-10 00:45:00,43.0,0.0,60.0,44.0,115.3,57.9,115.8,57.9,0.0,100.0,0.0,Off,0.5,0.0
2023-01-10 01:00:00,43.0,0.0,60.0,44.0,111.9,58.4,112.1,57.9,0.0,100.0,0.0,Off,0.19999999999998863,0.5
2023-01-10 01:15:00,43.0,0.0,60.0,45.0,113.5,58.4,114.4,58.1,0.0,100.0,0.0,Off,0.9000000000000057,0.29999999999999716
2023-01-10 01:30:00,43.0,0.0,60.0,45.0,118.2,58.4,119.4,58.1,0.0,100.0,0.0,Off,1.2000000000000028,0.29999999999999716
2023-01-10 01:45:00,43.0,0.0,60.0,45.0,111.2,59.0,110.6,58.4,0.0,100.0,0.0,Off,-0.6000000000000085,0.6000000000000014
2023-01-10 02:00:00,43.0,0.0,60.0,45.0,116.9,59.0,117.5,58.8,0.0,100.0,0.0,Off,0.5999999999999943,0.20000000000000284
2023-01-10 02:15:00,43.0,0.0,60.0,46.0,111.0,59.5,110.4,59.0,0.0,100.0,0.0,Off,-0.5999999999999943,0.5
2023-01-10 02:30:00,43.0,0.0,60.0,46.0,112.1,59.5,111.9,59.1,0.0,100.0,0.0,Off,-0.19999999999998863,0.3999999999999986
2023-01-10 02:45:00,43.0,0.0,60.0,46.0,109.2,59.5,109.0,59.3,0.0,100.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-10 03:00:00,43.0,0.0,60.0,46.0,111.0,60.0,110.6,59.5,0.0,100.0,0.0,Off,-0.4000000000000057,0.5
2023-01-10 03:15:00,43.0,0.0,60.0,47.0,109.7,60.0,109.9,59.9,0.0,100.0,0.0,Off,0.20000000000000284,0.10000000000000142
2023-01-10 03:30:00,43.0,0.0,60.0,47.0,111.9,60.6,112.2,60.0,0.0,100.0,0.0,Off,0.29999999999999716,0.6000000000000014
2023-01-10 03:45:00,43.0,0.0,60.0,47.0,109.5,60.6,109.4,60.0,0.0,100.0,0.0,Off,-0.09999999999999432,0.6000000000000014
2023-01-10 04:00:00,43.0,0.0,60.0,47.0,111.3,60.6,111.3,60.2,0.0,100.0,0.0,Off,0.0,0.3999999999999986
2023-01-10 04:15:00,43.0,0.0,60.0,47.0,108.6,60.6,108.5,60.4,0.0,100.0,0.0,Off,-0.09999999999999432,0.20000000000000284
2023-01-10 04:30:00,43.0,0.0,60.0,47.0,111.2,61.1,110.6,60.8,0.0,100.0,0.0,Off,-0.6000000000000085,0.30000000000000426
2023-01-10 04:45:00,43.0,0.0,60.0,48.0,109.4,61.1,109.0,60.8,0.0,100.0,0.0,Off,-0.4000000000000057,0.30000000000000426
2023-01-10 05:00:00,43.0,0.0,60.0,48.0,112.4,61.1,112.2,60.8,0.0,100.0,0.0,Off,-0.20000000000000284,0.30000000000000426
2023-01-10 05:15:00,43.0,0.0,60.0,48.0,114.0,61.7,113.1,61.1,0.0,100.0,0.0,Off,-0.9000000000000057,0.6000000000000014
2023-01-10 05:30:00,43.0,0.0,60.0,48.0,110.4,61.7,110.4,61.5,0.0,100.0,0.0,Off,0.0,0.20000000000000284
2023-01-10 05:45:00,43.0,0.0,60.0,48.0,112.1,61.7,111.5,61.5,0.0,100.0,0.0,Off,-0.5999999999999943,0.20000000000000284
2023-01-10 06:00:00,43.0,0.0,60.0,49.0,116.9,62.2,117.8,61.8,0.0,100.0,0.0,Off,0.8999999999999915,0.4000000000000057
2023-01-10 06:15:00,43.0,0.0,60.0,49.0,111.0,62.2,111.2,61.8,0.0,100.0,0.0,Off,0.20000000000000284,0.4000000000000057
2023-01-10 06:30:00,43.0,0.0,60.0,49.0,114.0,62.2,114.9,62.0,0.0,100.0,0.0,Off,0.9000000000000057,0.20000000000000284
2023-01-10 06:45:00,43.0,0.0,60.0,168.0,100.7,62.7,115.8,51.4,0.0,100.0,0.0,Off,15.099999999999994,11.300000000000004
2023-01-10 07:00:00,43.0,0.0,60.0,172.0,102.7,62.7,118.0,50.9,0.0,100.0,0.0,Off,15.299999999999997,11.800000000000004
2023-01-10 07:15:00,43.0,0.0,60.0,169.0,102.0,59.5,116.6,47.6,0.0,100.0,0.0,Off,14.599999999999994,11.899999999999999
2023-01-10 07:30:00,43.0,0.0,60.0,36.0,99.5,57.3,113.5,49.1,0.0,100.0,0.0,Off,14.0,8.199999999999996
2023-01-10 07:45:00,43.0,0.0,60.0,34.0,99.8,56.3,104.5,53.4,0.0,100.0,0.0,Off,4.700000000000003,2.8999999999999986
2023-01-10 08:00:00,43.0,0.0,60.0,23.0,100.9,54.1,106.8,50.1,0.0,100.0,0.0,Off,5.8999999999999915,4.0
2023-01-10 08:15:00,43.0,0.0,60.0,24.0,98.2,54.1,103.1,51.2,0.0,100.0,0.0,Off,4.8999999999999915,2.8999999999999986
2023-01-10 08:30:00,43.0,0.0,60.0,25.0,101.4,53.0,106.7,50.7,0.0,100.0,0.0,Off,5.299999999999997,2.299999999999997
2023-01-10 08:45:00,43.0,0.0,60.0,26.0,100.7,53.0,105.2,50.1,0.0,100.0,0.0,Off,4.5,2.8999999999999986
2023-01-10 09:00:00,43.0,0.0,60.0,27.0,102.7,52.5,106.3,50.5,0.0,100.0,0.0,Off,3.5999999999999943,2.0
2023-01-10 09:15:00,43.0,0.0,60.0,28.0,102.9,52.5,106.3,50.3,0.0,100.0,0.0,Off,3.3999999999999915,2.200000000000003
2023-01-10 09:30:00,43.0,0.0,60.0,28.0,105.2,52.5,109.0,50.5,0.0,100.0,0.0,Off,3.799999999999997,2.0
2023-01-10 09:45:00,43.0,0.0,60.0,29.0,102.0,52.5,104.3,50.9,0.0,100.0,0.0,Off,2.299999999999997,1.6000000000000014
2023-01-10 10:00:00,43.0,0.0,60.0,29.0,102.9,52.5,106.3,50.3,0.0,100.0,0.0,Off,3.3999999999999915,2.200000000000003
2023-01-10 10:15:00,43.0,0.0,60.0,30.0,102.0,52.5,104.0,50.9,0.0,100.0,0.0,Off,2.0,1.6000000000000014
2023-01-10 10:30:00,45.0,0.0,60.0,30.0,101.4,52.5,104.1,50.3,100.0,0.0,0.0,Off,2.6999999999999886,2.200000000000003
2023-01-10 10:45:00,45.0,0.0,60.0,30.0,101.8,52.5,105.0,50.5,100.0,0.0,0.0,Off,3.200000000000003,2.0
2023-01-10 11:00:00,45.0,0.0,60.0,31.0,102.5,51.9,106.1,50.1,100.0,0.0,0.0,Off,3.5999999999999943,1.7999999999999972
2023-01-10 11:15:00,45.0,0.0,60.0,31.0,103.1,51.9,106.7,50.1,100.0,0.0,0.0,Off,3.6000000000000085,1.7999999999999972
2023-01-10 11:30:00,45.0,0.0,60.0,32.0,104.5,51.9,107.9,50.1,100.0,0.0,0.0,Off,3.4000000000000057,1.7999999999999972
2023-01-10 11:45:00,45.0,0.0,60.0,32.0,103.8,51.9,106.8,50.3,100.0,0.0,0.0,Off,3.0,1.6000000000000014
2023-01-10 12:00:00,45.0,0.0,60.0,32.0,103.4,51.9,106.5,50.3,100.0,0.0,0.0,Off,3.0999999999999943,1.6000000000000014
2023-01-10 12:15:00,45.0,0.0,60.0,33.0,105.4,51.9,109.2,50.0,100.0,0.0,0.0,Off,3.799999999999997,1.8999999999999986
2023-01-10 12:30:00,45.0,0.0,60.0,33.0,105.0,51.9,108.1,50.3,100.0,0.0,0.0,Off,3.0999999999999943,1.6000000000000014
2023-01-10 12:45:00,45.0,0.0,60.0,33.0,107.0,51.9,110.1,50.5,100.0,0.0,0.0,Off,3.0999999999999943,1.3999999999999986
2023-01-10 13:00:00,45.0,0.0,60.0,33.0,104.7,51.9,107.6,50.7,100.0,0.0,0.0,Off,2.8999999999999915,1.1999999999999957
2023-01-10 13:15:00,45.0,0.0,60.0,34.0,105.9,51.9,109.4,50.5,100.0,0.0,0.0,Off,3.5,1.3999999999999986
