Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),HRCH_1_FaultAlarm,HRCH_1_ChillerEnable,HRCH Condenser dT,HRCH Evaporator dT
2023-01-19 22:15:00,0.0,0.0,0.0,75.0,76.1,75.2,75.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-19 22:30:00,0.0,0.0,0.0,75.0,76.1,75.2,75.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-19 22:45:00,0.0,0.0,0.0,75.0,76.1,75.2,75.7,74.4,0.0,0.0,0.0,Off,-0.3999999999999915,0.7999999999999972
2023-01-19 23:00:00,0.0,0.0,0.0,76.0,75.9,75.2,75.9,74.4,0.0,0.0,0.0,Off,0.0,0.7999999999999972
2023-01-19 23:15:00,0.0,0.0,0.0,76.0,75.9,75.2,75.9,74.4,0.0,0.0,0.0,Off,0.0,0.7999999999999972
2023-01-19 23:30:00,0.0,0.0,0.0,76.0,75.9,75.2,75.7,74.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-19 23:45:00,0.0,0.0,0.0,76.0,75.9,75.2,75.7,74.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-20 00:00:00,0.0,0.0,0.0,76.0,75.7,75.2,75.5,74.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.6000000000000085
2023-01-20 00:15:00,0.0,0.0,0.0,77.0,75.7,75.2,75.5,74.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.6000000000000085
2023-01-20 00:30:00,0.0,0.0,0.0,77.0,75.7,75.2,75.5,74.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.6000000000000085
2023-01-20 00:45:00,0.0,0.0,0.0,77.0,75.7,75.2,75.3,74.6,0.0,0.0,0.0,Off,-0.4000000000000057,0.6000000000000085
2023-01-20 01:00:00,0.0,0.0,0.0,77.0,75.5,75.2,75.5,74.6,0.0,0.0,0.0,Off,0.0,0.6000000000000085
2023-01-20 01:15:00,0.0,0.0,0.0,77.0,75.5,75.2,75.5,74.6,0.0,0.0,0.0,Off,0.0,0.6000000000000085
2023-01-20 01:30:00,0.0,0.0,0.0,77.0,75.5,75.2,75.5,74.6,0.0,0.0,0.0,Off,0.0,0.6000000000000085
2023-01-20 01:45:00,0.0,0.0,0.0,77.0,75.5,75.2,75.5,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 02:00:00,0.0,0.0,0.0,77.0,75.5,75.2,75.3,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 02:15:00,0.0,0.0,0.0,77.0,75.3,75.2,75.3,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 02:30:00,0.0,0.0,0.0,77.0,75.3,75.2,75.2,74.8,0.0,0.0,0.0,Off,-0.09999999999999432,0.4000000000000057
2023-01-20 02:45:00,0.0,0.0,0.0,77.0,75.3,75.2,75.2,74.8,0.0,0.0,0.0,Off,-0.09999999999999432,0.4000000000000057
2023-01-20 03:00:00,0.0,0.0,0.0,77.0,75.3,75.2,75.2,74.8,0.0,0.0,0.0,Off,-0.09999999999999432,0.4000000000000057
2023-01-20 03:15:00,0.0,0.0,0.0,77.0,75.3,75.2,75.0,74.8,0.0,0.0,0.0,Off,-0.29999999999999716,0.4000000000000057
2023-01-20 03:30:00,0.0,0.0,0.0,77.0,75.2,75.2,75.0,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 03:45:00,0.0,0.0,0.0,77.0,75.2,75.2,75.0,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 04:00:00,0.0,0.0,0.0,77.0,75.2,75.2,75.0,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 04:15:00,0.0,0.0,0.0,77.0,75.2,75.2,74.8,74.8,0.0,0.0,0.0,Off,-0.4000000000000057,0.4000000000000057
2023-01-20 04:30:00,0.0,0.0,0.0,77.0,75.2,75.2,75.0,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 04:45:00,0.0,0.0,0.0,77.0,75.0,75.2,74.8,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 05:00:00,0.0,0.0,0.0,77.0,75.0,75.2,74.8,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 05:15:00,0.0,0.0,0.0,77.0,75.0,75.2,74.8,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 05:30:00,0.0,0.0,0.0,77.0,75.0,75.2,74.6,74.8,0.0,0.0,0.0,Off,-0.4000000000000057,0.4000000000000057
2023-01-20 05:45:00,0.0,0.0,0.0,77.0,74.8,75.2,74.8,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 06:00:00,0.0,0.0,0.0,77.0,74.8,75.2,74.6,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 06:15:00,0.0,0.0,0.0,77.0,74.8,75.2,74.6,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 06:30:00,0.0,0.0,0.0,77.0,74.8,75.2,74.6,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 06:45:00,0.0,0.0,0.0,77.0,74.8,75.2,74.6,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 07:00:00,0.0,0.0,0.0,77.0,74.8,75.2,74.4,74.8,0.0,0.0,0.0,Off,-0.3999999999999915,0.4000000000000057
2023-01-20 07:15:00,0.0,0.0,0.0,77.0,74.6,75.2,74.4,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 07:30:00,0.0,0.0,0.0,76.0,74.6,75.2,74.6,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 07:45:00,0.0,0.0,0.0,76.0,74.6,75.2,74.6,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 08:00:00,0.0,0.0,0.0,76.0,74.6,75.2,74.6,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 08:15:00,0.0,0.0,0.0,76.0,74.6,75.2,74.6,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 08:30:00,0.0,0.0,0.0,76.0,74.6,75.2,74.6,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 08:45:00,0.0,0.0,0.0,76.0,74.6,75.2,74.6,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 09:00:00,0.0,0.0,0.0,76.0,74.6,75.2,74.6,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 09:15:00,0.0,0.0,0.0,76.0,74.6,75.2,74.6,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 09:30:00,0.0,0.0,0.0,76.0,74.6,75.2,74.4,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 09:45:00,0.0,0.0,0.0,76.0,74.6,75.2,74.3,74.8,0.0,0.0,0.0,Off,-0.29999999999999716,0.4000000000000057
2023-01-20 10:00:00,0.0,0.0,0.0,76.0,74.6,75.2,74.4,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 10:15:00,0.0,0.0,0.0,76.0,74.6,75.2,74.3,74.8,0.0,0.0,0.0,Off,-0.29999999999999716,0.4000000000000057
2023-01-20 10:30:00,0.0,0.0,0.0,76.0,74.4,75.2,74.3,74.6,0.0,0.0,0.0,Off,-0.10000000000000853,0.6000000000000085
2023-01-20 10:45:00,0.0,0.0,0.0,76.0,74.4,75.2,74.4,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 11:00:00,0.0,0.0,0.0,76.0,74.4,75.2,74.4,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 11:15:00,0.0,0.0,0.0,76.0,74.4,75.2,74.4,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 11:30:00,0.0,0.0,0.0,76.0,74.4,75.2,74.4,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 11:45:00,0.0,0.0,0.0,76.0,74.4,75.2,74.4,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 12:00:00,0.0,0.0,0.0,76.0,74.4,75.2,74.4,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 12:15:00,0.0,0.0,0.0,76.0,74.4,75.2,74.4,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 12:30:00,0.0,0.0,0.0,76.0,74.4,75.2,74.3,74.8,0.0,0.0,0.0,Off,-0.10000000000000853,0.4000000000000057
2023-01-20 12:45:00,0.0,0.0,0.0,76.0,74.4,75.2,74.3,74.8,0.0,0.0,0.0,Off,-0.10000000000000853,0.4000000000000057
2023-01-20 13:00:00,0.0,0.0,0.0,76.0,74.4,75.2,74.1,74.8,0.0,0.0,0.0,Off,-0.30000000000001137,0.4000000000000057
2023-01-20 13:15:00,0.0,0.0,0.0,76.0,74.3,75.2,74.1,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 13:30:00,0.0,0.0,0.0,76.0,74.3,75.2,74.3,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 13:45:00,0.0,0.0,0.0,76.0,74.3,75.2,74.3,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 14:00:00,0.0,0.0,0.0,76.0,74.3,75.2,74.3,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 14:15:00,0.0,0.0,0.0,76.0,74.3,75.2,74.3,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 14:30:00,0.0,0.0,0.0,76.0,74.3,75.2,74.3,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 14:45:00,0.0,0.0,0.0,76.0,74.3,75.2,74.3,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 15:00:00,0.0,0.0,0.0,76.0,74.3,75.2,74.3,74.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-20 15:15:00,0.0,0.0,0.0,76.0,74.3,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.3999999999999915,0.4000000000000057
2023-01-20 15:30:00,0.0,0.0,0.0,76.0,74.3,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.3999999999999915,0.4000000000000057
2023-01-20 15:45:00,0.0,0.0,0.0,76.0,74.3,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.3999999999999915,0.4000000000000057
2023-01-20 16:00:00,0.0,0.0,0.0,76.0,74.3,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.3999999999999915,0.4000000000000057
2023-01-20 16:15:00,0.0,0.0,0.0,76.0,74.3,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.3999999999999915,0.4000000000000057
2023-01-20 16:30:00,0.0,0.0,0.0,76.0,74.3,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.3999999999999915,0.4000000000000057
2023-01-20 16:45:00,0.0,0.0,0.0,76.0,74.3,75.2,74.1,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 17:00:00,0.0,0.0,0.0,75.0,74.3,75.2,74.1,74.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-20 17:15:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 17:30:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 17:45:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 18:00:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 18:15:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 18:30:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 18:45:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 19:00:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 19:15:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 19:30:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.4000000000000057
2023-01-20 19:45:00,0.0,0.0,0.0,75.0,74.1,75.2,73.9,74.6,0.0,0.0,0.0,Off,-0.19999999999998863,0.6000000000000085
2023-01-20 20:00:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-20 20:15:00,0.0,0.0,0.0,75.0,74.1,75.2,73.9,74.6,0.0,0.0,0.0,Off,-0.19999999999998863,0.6000000000000085
2023-01-20 20:30:00,0.0,0.0,0.0,75.0,74.1,75.2,73.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-20 20:45:00,0.0,0.0,0.0,76.0,74.1,75.2,73.9,74.6,0.0,0.0,0.0,Off,-0.19999999999998863,0.6000000000000085
2023-01-20 21:00:00,0.0,0.0,0.0,75.0,74.1,75.2,73.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-20 21:15:00,0.0,0.0,0.0,75.0,74.1,75.2,73.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-20 21:30:00,0.0,0.0,0.0,75.0,74.1,75.2,73.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-20 21:45:00,0.0,0.0,0.0,75.0,74.1,75.2,73.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-20 22:00:00,0.0,0.0,0.0,75.0,74.1,75.2,73.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-20 22:15:00,0.0,0.0,0.0,75.0,74.1,75.2,73.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-20 22:30:00,0.0,0.0,0.0,75.0,74.1,75.2,73.9,74.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.7999999999999972
2023-01-20 22:45:00,0.0,0.0,0.0,75.0,74.1,75.2,73.7,74.4,0.0,0.0,0.0,Off,-0.3999999999999915,0.7999999999999972
2023-01-20 23:00:00,0.0,0.0,0.0,75.0,73.9,75.2,73.7,74.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-20 23:15:00,0.0,0.0,0.0,75.0,73.9,75.2,73.7,74.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-20 23:30:00,0.0,0.0,0.0,75.0,73.9,75.2,73.9,74.4,0.0,0.0,0.0,Off,0.0,0.7999999999999972
2023-01-20 23:45:00,0.0,0.0,0.0,75.0,73.9,75.2,73.9,74.4,0.0,0.0,0.0,Off,0.0,0.7999999999999972
2023-01-21 00:00:00,0.0,0.0,0.0,75.0,73.9,75.2,73.9,74.4,0.0,0.0,0.0,Off,0.0,0.7999999999999972
2023-01-21 00:15:00,0.0,0.0,0.0,75.0,73.9,75.2,73.9,74.4,0.0,0.0,0.0,Off,0.0,0.7999999999999972
2023-01-21 00:30:00,0.0,0.0,0.0,75.0,73.9,75.2,73.5,74.4,0.0,0.0,0.0,Off,-0.4000000000000057,0.7999999999999972
2023-01-21 00:45:00,0.0,0.0,0.0,75.0,73.9,75.2,73.5,74.4,0.0,0.0,0.0,Off,-0.4000000000000057,0.7999999999999972
2023-01-21 01:00:00,0.0,0.0,0.0,75.0,73.7,75.2,73.7,74.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-21 01:15:00,0.0,0.0,0.0,75.0,73.7,75.2,73.5,74.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-21 01:30:00,0.0,0.0,0.0,75.0,73.7,75.2,73.5,74.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-21 01:45:00,0.0,0.0,0.0,75.0,73.7,75.2,73.5,74.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-21 02:00:00,0.0,0.0,0.0,75.0,73.7,75.2,73.5,74.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-21 02:15:00,0.0,0.0,0.0,75.0,73.7,75.2,73.5,74.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-21 02:30:00,0.0,0.0,0.0,75.0,73.7,75.2,73.5,74.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-21 02:45:00,0.0,0.0,0.0,75.0,73.5,75.2,73.4,74.4,0.0,0.0,0.0,Off,-0.09999999999999432,0.7999999999999972
2023-01-21 03:00:00,0.0,0.0,0.0,75.0,73.5,75.2,73.4,74.4,0.0,0.0,0.0,Off,-0.09999999999999432,0.7999999999999972
2023-01-21 03:15:00,0.0,0.0,0.0,75.0,73.5,75.2,73.5,74.4,0.0,0.0,0.0,Off,0.0,0.7999999999999972
2023-01-21 03:30:00,0.0,0.0,0.0,75.0,73.5,75.2,73.5,74.4,0.0,0.0,0.0,Off,0.0,0.7999999999999972
2023-01-21 03:45:00,0.0,0.0,0.0,75.0,73.5,75.2,73.5,74.1,0.0,0.0,0.0,Off,0.0,1.1000000000000085
2023-01-21 04:00:00,0.0,0.0,0.0,75.0,73.5,75.2,73.5,74.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-21 04:15:00,0.0,0.0,0.0,75.0,73.5,75.2,73.2,74.3,0.0,0.0,0.0,Off,-0.29999999999999716,0.9000000000000057
2023-01-21 04:30:00,0.0,0.0,0.0,75.0,73.4,75.2,73.2,74.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-21 04:45:00,0.0,0.0,0.0,75.0,73.4,75.2,73.4,74.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-21 05:00:00,0.0,0.0,0.0,75.0,73.4,75.2,73.4,74.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-21 05:15:00,0.0,0.0,0.0,75.0,73.4,75.2,73.4,74.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-21 05:30:00,0.0,0.0,0.0,75.0,73.4,75.2,73.4,74.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-21 05:45:00,0.0,0.0,0.0,75.0,73.4,75.2,73.4,74.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-21 06:00:00,0.0,0.0,0.0,75.0,73.4,75.2,73.4,73.9,0.0,0.0,0.0,Off,0.0,1.2999999999999972
2023-01-21 06:15:00,0.0,0.0,0.0,75.0,73.4,75.2,73.4,73.9,0.0,0.0,0.0,Off,0.0,1.2999999999999972
2023-01-21 06:30:00,0.0,0.0,0.0,75.0,73.2,75.2,73.0,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,1.2999999999999972
2023-01-21 06:45:00,0.0,0.0,0.0,75.0,73.2,75.2,73.2,73.9,0.0,0.0,0.0,Off,0.0,1.2999999999999972
2023-01-21 07:00:00,0.0,0.0,0.0,75.0,73.2,75.2,73.0,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,1.2999999999999972
2023-01-21 07:15:00,0.0,0.0,0.0,75.0,73.2,75.2,73.0,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,1.2999999999999972
2023-01-21 07:30:00,0.0,0.0,0.0,74.0,73.2,75.2,73.0,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,1.2999999999999972
2023-01-21 07:45:00,0.0,0.0,0.0,74.0,73.2,75.2,73.0,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,1.2999999999999972
2023-01-21 08:00:00,0.0,0.0,0.0,74.0,73.2,75.2,73.0,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,1.2999999999999972
2023-01-21 08:15:00,0.0,0.0,0.0,74.0,73.2,75.2,73.0,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,1.2999999999999972
2023-01-21 08:30:00,0.0,0.0,0.0,74.0,73.2,75.2,73.0,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,1.2999999999999972
2023-01-21 08:45:00,0.0,0.0,0.0,74.0,73.0,75.2,72.8,73.9,0.0,0.0,0.0,Off,-0.20000000000000284,1.2999999999999972
2023-01-21 09:00:00,0.0,0.0,0.0,74.0,73.0,75.2,73.0,73.7,0.0,0.0,0.0,Off,0.0,1.5
2023-01-21 09:15:00,0.0,0.0,0.0,74.0,73.0,75.2,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,1.5
2023-01-21 09:30:00,0.0,0.0,0.0,74.0,73.0,75.2,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,1.5
2023-01-21 09:45:00,0.0,0.0,0.0,74.0,73.0,75.2,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,1.5
2023-01-21 10:00:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-21 10:15:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-21 10:30:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-21 10:45:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-21 11:00:00,0.0,0.0,0.0,74.0,73.0,74.6,72.6,73.7,0.0,0.0,0.0,Off,-0.4000000000000057,0.8999999999999915
2023-01-21 11:15:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-21 11:30:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-21 11:45:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 12:00:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-21 12:15:00,0.0,0.0,0.0,74.0,73.0,74.6,72.6,73.7,0.0,0.0,0.0,Off,-0.4000000000000057,0.8999999999999915
2023-01-21 12:30:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-21 12:45:00,0.0,0.0,0.0,74.0,73.0,74.6,72.6,73.7,0.0,0.0,0.0,Off,-0.4000000000000057,0.8999999999999915
2023-01-21 13:00:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 13:15:00,0.0,0.0,0.0,74.0,73.0,74.6,72.6,73.5,0.0,0.0,0.0,Off,-0.4000000000000057,1.0999999999999943
2023-01-21 13:30:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 13:45:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 14:00:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 14:15:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 14:30:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 14:45:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 15:00:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 15:15:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 15:30:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 15:45:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 16:00:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 16:15:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 16:30:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 16:45:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 17:00:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 17:15:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 17:30:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 17:45:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 18:00:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 18:15:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 18:30:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 18:45:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 19:00:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 19:15:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 19:30:00,0.0,0.0,0.0,74.0,73.0,74.6,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 19:45:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.5,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-21 20:00:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.5,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-21 20:15:00,0.0,0.0,0.0,74.0,72.8,74.6,72.6,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-21 20:30:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.5,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-21 20:45:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.5,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-21 21:00:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.5,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-21 21:15:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.5,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-21 21:30:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.5,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-21 21:45:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.5,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-21 22:00:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.4,0.0,0.0,0.0,Off,0.0,1.1999999999999886
2023-01-21 22:15:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.5,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-21 22:30:00,0.0,0.0,0.0,74.0,72.8,74.6,72.8,73.4,0.0,0.0,0.0,Off,0.0,1.1999999999999886
2023-01-21 22:45:00,0.0,0.0,0.0,74.0,72.8,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.29999999999999716,1.1999999999999886
2023-01-21 23:00:00,0.0,0.0,0.0,74.0,72.8,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.29999999999999716,1.1999999999999886
2023-01-21 23:15:00,0.0,0.0,0.0,74.0,72.6,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.09999999999999432,1.1999999999999886
2023-01-21 23:30:00,0.0,0.0,0.0,74.0,72.6,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.09999999999999432,1.1999999999999886
2023-01-21 23:45:00,0.0,0.0,0.0,74.0,72.6,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.09999999999999432,1.1999999999999886
2023-01-22 00:00:00,0.0,0.0,0.0,74.0,72.6,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.09999999999999432,1.1999999999999886
2023-01-22 00:15:00,0.0,0.0,0.0,74.0,72.6,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.09999999999999432,1.1999999999999886
2023-01-22 00:30:00,0.0,0.0,0.0,74.0,72.6,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.09999999999999432,1.1999999999999886
2023-01-22 00:45:00,0.0,0.0,0.0,74.0,72.6,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.09999999999999432,1.1999999999999886
2023-01-22 01:00:00,0.0,0.0,0.0,74.0,72.6,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.09999999999999432,1.1999999999999886
2023-01-22 01:15:00,0.0,0.0,0.0,74.0,72.6,74.6,72.5,73.4,0.0,0.0,0.0,Off,-0.09999999999999432,1.1999999999999886
2023-01-22 01:30:00,0.0,0.0,0.0,74.0,72.6,74.6,72.5,73.2,0.0,0.0,0.0,Off,-0.09999999999999432,1.3999999999999915
2023-01-22 01:45:00,0.0,0.0,0.0,74.0,72.6,74.6,72.3,73.4,0.0,0.0,0.0,Off,-0.29999999999999716,1.1999999999999886
2023-01-22 02:00:00,0.0,0.0,0.0,74.0,72.5,74.6,72.5,73.2,0.0,0.0,0.0,Off,0.0,1.3999999999999915
2023-01-22 02:15:00,0.0,0.0,0.0,74.0,72.5,74.6,72.3,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,1.3999999999999915
2023-01-22 02:30:00,0.0,0.0,0.0,74.0,72.5,74.1,72.3,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 02:45:00,0.0,0.0,0.0,73.0,72.5,74.1,72.3,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 03:00:00,0.0,0.0,0.0,73.0,72.5,74.1,72.3,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 03:15:00,0.0,0.0,0.0,73.0,72.5,74.1,72.3,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 03:30:00,0.0,0.0,0.0,73.0,72.5,74.1,72.3,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 03:45:00,0.0,0.0,0.0,73.0,72.5,74.1,72.3,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 04:00:00,0.0,0.0,0.0,73.0,72.5,74.1,72.3,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 04:15:00,0.0,0.0,0.0,73.0,72.3,74.1,72.3,73.2,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-22 04:30:00,0.0,0.0,0.0,73.0,72.3,74.1,72.1,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 04:45:00,0.0,0.0,0.0,73.0,72.3,74.1,72.1,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 05:00:00,0.0,0.0,0.0,73.0,72.3,74.1,72.1,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 05:15:00,0.0,0.0,0.0,73.0,72.3,74.1,72.1,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 05:30:00,0.0,0.0,0.0,73.0,72.3,74.1,72.1,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 05:45:00,0.0,0.0,0.0,73.0,72.3,74.1,72.1,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-22 06:00:00,0.0,0.0,0.0,73.0,72.1,74.1,72.1,73.2,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-22 06:15:00,0.0,0.0,0.0,73.0,72.1,74.1,71.9,73.2,0.0,0.0,0.0,Off,-0.19999999999998863,0.8999999999999915
2023-01-22 06:30:00,0.0,0.0,0.0,73.0,72.1,74.1,71.9,73.2,0.0,0.0,0.0,Off,-0.19999999999998863,0.8999999999999915
2023-01-22 06:45:00,0.0,0.0,0.0,73.0,72.1,74.1,71.9,73.0,0.0,0.0,0.0,Off,-0.19999999999998863,1.0999999999999943
2023-01-22 07:00:00,0.0,0.0,0.0,73.0,72.1,74.1,71.9,73.0,0.0,0.0,0.0,Off,-0.19999999999998863,1.0999999999999943
2023-01-22 07:15:00,0.0,0.0,0.0,73.0,72.1,74.1,71.9,73.0,0.0,0.0,0.0,Off,-0.19999999999998863,1.0999999999999943
2023-01-22 07:30:00,0.0,0.0,0.0,73.0,72.1,74.1,71.9,73.0,0.0,0.0,0.0,Off,-0.19999999999998863,1.0999999999999943
2023-01-22 07:45:00,0.0,0.0,0.0,73.0,71.9,74.1,71.9,73.0,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-22 08:00:00,0.0,0.0,0.0,73.0,71.9,74.1,71.9,73.0,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-22 08:15:00,0.0,0.0,0.0,73.0,71.9,74.1,71.7,73.0,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-22 08:30:00,0.0,0.0,0.0,73.0,71.9,74.1,71.7,73.0,0.0,0.0,0.0,Off,-0.20000000000000284,1.0999999999999943
2023-01-22 08:45:00,0.0,0.0,0.0,73.0,71.9,74.1,71.7,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,1.2999999999999972
2023-01-22 09:00:00,0.0,0.0,0.0,73.0,71.9,74.1,71.7,72.6,0.0,0.0,0.0,Off,-0.20000000000000284,1.5
2023-01-22 09:15:00,0.0,0.0,0.0,73.0,71.9,74.1,71.7,72.6,0.0,0.0,0.0,Off,-0.20000000000000284,1.5
2023-01-22 09:30:00,0.0,0.0,0.0,73.0,71.9,74.1,71.7,72.6,0.0,0.0,0.0,Off,-0.20000000000000284,1.5
2023-01-22 09:45:00,0.0,0.0,0.0,73.0,71.7,74.1,71.7,72.6,0.0,0.0,0.0,Off,0.0,1.5
2023-01-22 10:00:00,0.0,0.0,0.0,73.0,71.7,74.1,71.6,72.6,0.0,0.0,0.0,Off,-0.10000000000000853,1.5
2023-01-22 10:15:00,0.0,0.0,0.0,72.0,71.7,74.1,71.7,72.6,0.0,0.0,0.0,Off,0.0,1.5
2023-01-22 10:30:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.6,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-22 10:45:00,0.0,0.0,0.0,72.0,71.7,73.5,71.6,72.6,0.0,0.0,0.0,Off,-0.10000000000000853,0.9000000000000057
2023-01-22 11:00:00,0.0,0.0,0.0,72.0,71.7,73.5,71.6,72.6,0.0,0.0,0.0,Off,-0.10000000000000853,0.9000000000000057
2023-01-22 11:15:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 11:30:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 11:45:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 12:00:00,0.0,0.0,0.0,72.0,71.7,73.5,71.6,72.5,0.0,0.0,0.0,Off,-0.10000000000000853,1.0
2023-01-22 12:15:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 12:30:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 12:45:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 13:00:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 13:15:00,0.0,0.0,0.0,72.0,71.7,73.5,71.6,72.5,0.0,0.0,0.0,Off,-0.10000000000000853,1.0
2023-01-22 13:30:00,0.0,0.0,0.0,72.0,71.7,73.5,71.6,72.5,0.0,0.0,0.0,Off,-0.10000000000000853,1.0
2023-01-22 13:45:00,0.0,0.0,0.0,72.0,71.7,73.5,71.6,72.5,0.0,0.0,0.0,Off,-0.10000000000000853,1.0
2023-01-22 14:00:00,0.0,0.0,0.0,72.0,71.7,73.5,71.6,72.5,0.0,0.0,0.0,Off,-0.10000000000000853,1.0
2023-01-22 14:15:00,0.0,0.0,0.0,72.0,71.7,73.5,71.6,72.5,0.0,0.0,0.0,Off,-0.10000000000000853,1.0
2023-01-22 14:30:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 14:45:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 15:00:00,0.0,0.0,0.0,72.0,71.7,73.5,71.6,72.5,0.0,0.0,0.0,Off,-0.10000000000000853,1.0
2023-01-22 15:15:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 15:30:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 15:45:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 16:00:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 16:15:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 16:30:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 16:45:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 17:00:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 17:15:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 17:30:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 17:45:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 18:00:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.6,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-22 18:15:00,0.0,0.0,0.0,72.0,71.7,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.20000000000000284,1.0
2023-01-22 18:30:00,0.0,0.0,0.0,72.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 18:45:00,0.0,0.0,0.0,73.0,71.7,73.5,71.7,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 19:00:00,0.0,0.0,0.0,72.0,71.7,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.20000000000000284,1.0
2023-01-22 19:15:00,0.0,0.0,0.0,72.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 19:30:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 19:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 20:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 20:15:00,0.0,0.0,0.0,73.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-22 20:30:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 20:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 21:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 21:15:00,0.0,0.0,0.0,72.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 21:30:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 21:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 22:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 22:15:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 22:30:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 22:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 23:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 23:15:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 23:30:00,0.0,0.0,0.0,72.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-22 23:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 00:00:00,0.0,0.0,0.0,72.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 00:15:00,0.0,0.0,0.0,72.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 00:30:00,0.0,0.0,0.0,72.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 00:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 01:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 01:15:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 01:30:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 01:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 02:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 02:15:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 02:30:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 02:45:00,0.0,0.0,0.0,72.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 03:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 03:15:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 03:30:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 03:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 04:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 04:15:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 04:30:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 04:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 05:00:00,0.0,0.0,0.0,72.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 05:15:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 05:30:00,0.0,0.0,0.0,73.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 05:45:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 06:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.9,72.6,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-23 06:15:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 06:30:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 06:45:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.6,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-23 07:00:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.6,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-23 07:15:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.6,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-23 07:30:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.6,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-23 07:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.9,72.6,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-23 08:00:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.6,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-23 08:15:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 08:30:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.6,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-23 08:45:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 09:00:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 09:15:00,0.0,0.0,0.0,72.0,71.9,73.5,71.7,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-23 09:30:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 09:45:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 10:00:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 10:15:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 10:30:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 10:45:00,0.0,0.0,0.0,73.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 11:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 11:15:00,0.0,0.0,0.0,72.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 11:30:00,0.0,0.0,0.0,73.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 11:45:00,0.0,0.0,0.0,73.0,71.9,73.5,72.1,72.5,0.0,0.0,0.0,Off,0.19999999999998863,1.0
2023-01-23 12:00:00,0.0,0.0,0.0,73.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 12:15:00,0.0,0.0,0.0,73.0,71.9,73.5,71.9,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 12:30:00,0.0,0.0,0.0,73.0,72.1,73.5,72.1,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 12:45:00,0.0,0.0,0.0,73.0,72.1,73.5,72.1,72.5,0.0,0.0,0.0,Off,0.0,1.0
2023-01-23 13:00:00,0.0,0.0,0.0,73.0,72.1,73.5,71.9,72.5,0.0,0.0,0.0,Off,-0.19999999999998863,1.0
2023-01-23 13:15:00,0.0,0.0,0.0,73.0,72.1,73.5,71.9,72.5,0.0,0.0,0.0,Off,-0.19999999999998863,1.0
2023-01-23 13:30:00,0.0,0.0,0.0,73.0,72.1,73.5,71.9,72.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-01-23 13:45:00,0.0,0.0,0.0,73.0,72.1,73.5,71.9,72.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-01-23 14:00:00,0.0,0.0,0.0,73.0,72.1,73.5,71.9,72.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-01-23 14:15:00,0.0,0.0,0.0,73.0,72.1,73.5,71.9,72.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-01-23 14:30:00,0.0,0.0,0.0,73.0,72.1,73.5,71.9,72.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-01-23 14:45:00,0.0,0.0,0.0,73.0,72.1,73.5,71.9,72.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-01-23 15:00:00,0.0,0.0,0.0,73.0,72.1,73.5,71.9,72.8,0.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-01-23 15:15:00,0.0,0.0,0.0,73.0,72.1,73.5,72.1,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 15:30:00,0.0,0.0,0.0,73.0,72.1,73.5,72.3,72.8,0.0,0.0,0.0,Off,0.20000000000000284,0.7000000000000028
2023-01-23 15:45:00,0.0,0.0,0.0,73.0,72.1,73.5,72.1,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 16:00:00,0.0,0.0,0.0,73.0,72.3,73.5,72.1,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-23 16:15:00,0.0,0.0,0.0,73.0,72.3,73.5,72.1,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-23 16:30:00,0.0,0.0,0.0,73.0,72.3,73.5,72.3,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 16:45:00,0.0,0.0,0.0,73.0,72.3,73.5,72.3,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 17:00:00,0.0,0.0,0.0,73.0,72.3,73.5,72.3,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 17:15:00,0.0,0.0,0.0,73.0,72.3,73.5,72.3,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 17:30:00,0.0,0.0,0.0,73.0,72.3,73.5,72.3,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 17:45:00,0.0,0.0,0.0,73.0,72.3,73.5,72.3,73.0,0.0,0.0,0.0,Off,0.0,0.5
2023-01-23 18:00:00,0.0,0.0,0.0,73.0,72.3,73.5,72.3,73.0,0.0,0.0,0.0,Off,0.0,0.5
2023-01-23 18:15:00,0.0,0.0,0.0,73.0,72.3,73.5,72.3,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 18:30:00,0.0,0.0,0.0,73.0,72.3,73.5,72.3,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 18:45:00,0.0,0.0,0.0,73.0,72.3,73.5,72.3,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 19:00:00,0.0,0.0,0.0,73.0,72.3,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.20000000000000284,0.7000000000000028
2023-01-23 19:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-23 19:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-23 19:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-23 20:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 20:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 20:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 20:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 21:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 21:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 21:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 21:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 22:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 22:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 22:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 22:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 23:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 23:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 23:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-23 23:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 00:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 00:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 00:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 00:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 01:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 01:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 01:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 01:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 02:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 02:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 02:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 02:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 03:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 03:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 03:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 03:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 04:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 04:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 04:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 04:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 05:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 05:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 05:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 05:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 06:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 06:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 06:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 06:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 07:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 07:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.1,72.8,0.0,0.0,0.0,Off,-0.4000000000000057,0.7000000000000028
2023-01-24 07:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 07:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 08:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.1,72.8,0.0,0.0,0.0,Off,-0.4000000000000057,0.7000000000000028
2023-01-24 08:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 08:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.1,72.8,0.0,0.0,0.0,Off,-0.4000000000000057,0.7000000000000028
2023-01-24 08:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.1,72.8,0.0,0.0,0.0,Off,-0.4000000000000057,0.7000000000000028
2023-01-24 09:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.1,72.8,0.0,0.0,0.0,Off,-0.4000000000000057,0.7000000000000028
2023-01-24 09:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 09:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 09:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 10:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 10:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 10:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 10:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 11:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 11:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 11:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 11:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 12:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 12:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 12:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 12:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 13:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 13:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.3,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-24 13:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 13:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 14:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 14:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 14:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-24 14:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,73.0,0.0,0.0,0.0,Off,0.0,0.5
2023-01-24 15:00:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,73.0,0.0,0.0,0.0,Off,0.0,0.5
2023-01-24 15:15:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,73.0,0.0,0.0,0.0,Off,0.0,0.5
2023-01-24 15:30:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-24 15:45:00,0.0,0.0,0.0,73.0,72.5,73.5,72.5,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-24 16:00:00,0.0,0.0,0.0,73.0,72.6,73.5,72.5,73.2,0.0,0.0,0.0,Off,-0.09999999999999432,0.29999999999999716
2023-01-24 16:15:00,0.0,0.0,0.0,73.0,72.6,74.1,72.6,73.2,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-24 16:30:00,0.0,0.0,0.0,73.0,72.6,74.1,72.5,73.2,0.0,0.0,0.0,Off,-0.09999999999999432,0.8999999999999915
2023-01-24 16:45:00,0.0,0.0,0.0,73.0,72.6,74.1,72.6,73.2,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-24 17:00:00,0.0,0.0,0.0,74.0,72.6,74.1,72.6,73.2,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-24 17:15:00,0.0,0.0,0.0,74.0,72.6,74.1,72.5,73.2,0.0,0.0,0.0,Off,-0.09999999999999432,0.8999999999999915
2023-01-24 17:30:00,0.0,0.0,0.0,74.0,72.6,74.1,72.5,73.2,0.0,0.0,0.0,Off,-0.09999999999999432,0.8999999999999915
2023-01-24 17:45:00,0.0,0.0,0.0,74.0,72.6,74.1,72.5,73.2,0.0,0.0,0.0,Off,-0.09999999999999432,0.8999999999999915
2023-01-24 18:00:00,0.0,0.0,0.0,74.0,72.6,74.1,72.5,73.2,0.0,0.0,0.0,Off,-0.09999999999999432,0.8999999999999915
2023-01-24 18:15:00,0.0,0.0,0.0,74.0,72.6,74.1,72.5,73.2,0.0,0.0,0.0,Off,-0.09999999999999432,0.8999999999999915
2023-01-24 18:30:00,0.0,0.0,0.0,74.0,72.6,74.1,72.5,73.2,0.0,0.0,0.0,Off,-0.09999999999999432,0.8999999999999915
2023-01-24 18:45:00,0.0,0.0,0.0,74.0,72.6,74.1,72.5,73.2,0.0,0.0,0.0,Off,-0.09999999999999432,0.8999999999999915
2023-01-24 19:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
