Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),HRCH_1_FaultAlarm,HRCH_1_ChillerEnable,HRCH Condenser dT,HRCH Evaporator dT
2023-01-24 19:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-24 19:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 19:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 20:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 20:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 20:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 20:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 21:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 21:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 21:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 21:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 22:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 22:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 22:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-24 22:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-24 23:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-24 23:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-24 23:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-24 23:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 00:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 00:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 00:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 00:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 01:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 01:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 01:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 01:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 02:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 02:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 02:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 02:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 03:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 03:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 03:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 03:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 04:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 04:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 04:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 04:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 05:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 05:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 05:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 05:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 06:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 06:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 06:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 06:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 07:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 07:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 07:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 07:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 08:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 08:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 08:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 08:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 09:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 09:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 09:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 09:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 10:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 10:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 10:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 10:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 11:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 11:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 11:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 11:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 12:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 12:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 12:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 12:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 13:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 13:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 13:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 13:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 14:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 14:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-25 14:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 14:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 15:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 15:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 15:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 15:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 16:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 16:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 16:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 16:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 17:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 17:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 17:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 17:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 18:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 18:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 18:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 18:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 19:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 19:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 19:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 19:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 20:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-25 20:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 20:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 20:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 21:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 21:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 21:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 21:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 22:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 22:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 22:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 22:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 23:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 23:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 23:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-25 23:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 00:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 00:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 00:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 00:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 01:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 01:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 01:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 01:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 02:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 02:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 02:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 02:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 03:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 03:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 03:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 03:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 04:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.4000000000000057,0.6999999999999886
2023-01-26 04:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 04:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-26 04:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 05:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 05:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 05:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 05:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 06:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 06:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 06:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 06:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 07:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 07:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.5,73.4,0.0,0.0,0.0,Off,-0.29999999999999716,0.6999999999999886
2023-01-26 07:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.5,73.4,0.0,0.0,0.0,Off,-0.29999999999999716,0.6999999999999886
2023-01-26 07:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 08:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.5,73.4,0.0,0.0,0.0,Off,-0.29999999999999716,0.6999999999999886
2023-01-26 08:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 08:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 08:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 09:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 09:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 09:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 09:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 10:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 10:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 10:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 10:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 11:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 11:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 11:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 11:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 12:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 12:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 12:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 12:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 13:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 13:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-26 13:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 13:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 14:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 14:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 14:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 14:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 15:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 15:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-26 15:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.8,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-26 15:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 16:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 16:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-26 16:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 16:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 17:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-26 17:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 17:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 17:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 18:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 18:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 18:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 18:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 19:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 19:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 19:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 19:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 20:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 20:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 20:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-26 20:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.3999999999999915
2023-01-26 21:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.3999999999999915
2023-01-26 21:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 21:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-26 21:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.3999999999999915
2023-01-26 22:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.3999999999999915
2023-01-26 22:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.3999999999999915
2023-01-26 22:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-26 22:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-26 23:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.3999999999999915
2023-01-26 23:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-26 23:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-26 23:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 00:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 00:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 00:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-27 00:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-27 01:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 01:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 01:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 01:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 02:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.3999999999999915
2023-01-27 02:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.3999999999999915
2023-01-27 02:30:00,0.0,0.0,0.0,74.0,73.2,74.1,72.8,73.7,0.0,0.0,0.0,Off,-0.4000000000000057,0.3999999999999915
2023-01-27 02:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 03:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 03:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 03:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 03:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 04:00:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 04:15:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 04:30:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 04:45:00,0.0,0.0,0.0,74.0,73.0,74.1,73.0,73.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-01-27 05:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.6,73.7,0.0,0.0,0.0,Off,-0.4000000000000057,0.3999999999999915
2023-01-27 05:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.3999999999999915
2023-01-27 05:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 05:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 06:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 06:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 06:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 06:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 07:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 07:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 07:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 07:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 08:00:00,0.0,0.0,0.0,74.0,72.8,74.1,72.5,73.4,0.0,0.0,0.0,Off,-0.29999999999999716,0.6999999999999886
2023-01-27 08:15:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 08:30:00,0.0,0.0,0.0,74.0,72.8,74.1,72.6,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-27 08:45:00,0.0,0.0,0.0,74.0,72.8,74.1,72.5,73.4,0.0,0.0,0.0,Off,-0.29999999999999716,0.6999999999999886
2023-01-27 09:00:00,43.0,0.0,60.0,172.0,99.8,70.8,116.9,58.1,0.0,100.0,0.0,Off,17.10000000000001,12.699999999999996
2023-01-27 09:15:00,44.0,0.0,60.0,199.0,99.8,70.8,123.6,55.0,0.0,100.0,0.0,Off,23.799999999999997,15.799999999999997
2023-01-27 09:30:00,44.0,0.0,60.0,194.0,100.4,65.4,123.4,51.2,0.0,100.0,0.0,Off,23.0,14.200000000000003
2023-01-27 09:45:00,44.0,0.0,60.0,167.0,101.3,62.7,116.2,50.7,0.0,100.0,0.0,Off,14.900000000000006,12.0
2023-01-27 10:00:00,44.0,0.0,60.0,170.0,104.0,60.0,119.6,49.1,0.0,100.0,0.0,Off,15.599999999999994,10.899999999999999
2023-01-27 10:15:00,44.0,0.0,60.0,159.0,105.4,58.4,114.4,51.4,0.0,100.0,0.0,Off,9.0,7.0
2023-01-27 10:30:00,44.0,0.0,60.0,154.0,103.8,56.3,110.3,49.8,0.0,100.0,0.0,Off,6.5,6.5
2023-01-27 10:45:00,44.0,0.0,60.0,155.0,102.5,56.3,108.8,49.8,0.0,100.0,0.0,Off,6.299999999999997,6.5
2023-01-27 11:00:00,44.0,0.0,60.0,153.0,102.2,55.2,109.2,48.7,0.0,100.0,0.0,Off,7.0,6.5
2023-01-27 11:15:00,44.0,0.0,60.0,147.0,100.4,55.2,109.2,48.3,0.0,100.0,0.0,Off,8.799999999999997,6.900000000000006
2023-01-27 11:30:00,44.0,0.0,60.0,148.0,99.8,54.1,106.5,47.4,0.0,100.0,0.0,Off,6.700000000000003,6.700000000000003
2023-01-27 11:45:00,44.0,0.0,60.0,155.0,103.2,53.6,110.3,46.7,0.0,100.0,0.0,Off,7.099999999999994,6.899999999999999
2023-01-27 12:00:00,44.0,0.0,60.0,151.0,100.9,52.5,107.9,46.2,0.0,100.0,0.0,Off,7.0,6.299999999999997
2023-01-27 12:15:00,44.0,0.0,60.0,156.0,103.1,51.9,109.0,45.6,0.0,100.0,0.0,Off,5.900000000000006,6.299999999999997
2023-01-27 12:30:00,44.0,0.0,60.0,160.0,106.8,51.4,113.3,45.6,0.0,100.0,0.0,Off,6.5,5.799999999999997
2023-01-27 12:45:00,44.0,0.0,60.0,60.0,107.7,51.4,109.2,50.5,0.0,100.0,0.0,Off,1.5,0.8999999999999986
2023-01-27 13:00:00,44.0,0.0,60.0,35.0,105.9,51.4,106.5,51.2,0.0,100.0,0.0,Off,0.5999999999999943,0.19999999999999574
2023-01-27 13:15:00,44.0,0.0,60.0,36.0,109.4,51.9,107.4,51.6,0.0,100.0,0.0,Off,-2.0,0.29999999999999716
2023-01-27 13:30:00,44.0,0.0,60.0,36.0,110.3,53.0,108.5,52.5,0.0,100.0,0.0,Off,-1.7999999999999972,0.5
2023-01-27 13:45:00,44.0,0.0,60.0,37.0,104.1,53.0,104.0,53.0,0.0,100.0,0.0,Off,-0.09999999999999432,0.0
2023-01-27 14:00:00,44.0,0.0,60.0,38.0,108.1,53.6,107.7,53.4,0.0,100.0,0.0,Off,-0.3999999999999915,0.20000000000000284
2023-01-27 14:15:00,44.0,0.0,60.0,39.0,111.0,54.1,110.8,53.7,0.0,100.0,0.0,Off,-0.20000000000000284,0.3999999999999986
2023-01-27 14:30:00,44.0,0.0,60.0,40.0,108.6,54.6,107.6,54.3,0.0,100.0,0.0,Off,-1.0,0.30000000000000426
2023-01-27 14:45:00,44.0,0.0,60.0,41.0,107.4,55.2,107.6,55.0,0.0,100.0,0.0,Off,0.19999999999998863,0.20000000000000284
2023-01-27 15:00:00,44.0,0.0,60.0,41.0,106.7,55.7,106.3,55.4,0.0,100.0,0.0,Off,-0.4000000000000057,0.30000000000000426
2023-01-27 15:15:00,44.0,0.0,60.0,42.0,116.6,56.3,117.3,55.9,0.0,100.0,0.0,Off,0.7000000000000028,0.3999999999999986
2023-01-27 15:30:00,44.0,0.0,60.0,42.0,107.7,56.8,107.6,56.3,0.0,100.0,0.0,Off,-0.10000000000000853,0.5
2023-01-27 15:45:00,44.0,0.0,60.0,43.0,106.3,56.8,106.1,56.6,0.0,100.0,0.0,Off,-0.20000000000000284,0.19999999999999574
2023-01-27 16:00:00,44.0,0.0,60.0,43.0,107.0,57.3,106.5,56.8,0.0,100.0,0.0,Off,-0.5,0.5
2023-01-27 16:15:00,44.0,0.0,60.0,44.0,108.6,57.9,108.3,57.5,0.0,100.0,0.0,Off,-0.29999999999999716,0.3999999999999986
2023-01-27 16:30:00,44.0,0.0,60.0,45.0,107.6,58.4,107.4,57.9,0.0,100.0,0.0,Off,-0.19999999999998863,0.5
2023-01-27 16:45:00,44.0,0.0,60.0,46.0,107.2,58.4,107.0,57.9,0.0,100.0,0.0,Off,-0.20000000000000284,0.5
2023-01-27 17:00:00,44.0,0.0,60.0,46.0,109.9,59.0,113.1,58.4,0.0,100.0,0.0,Off,3.1999999999999886,0.6000000000000014
2023-01-27 17:15:00,44.0,0.0,60.0,46.0,105.0,59.5,104.5,59.0,0.0,100.0,0.0,Off,-0.5,0.5
2023-01-27 17:30:00,44.0,0.0,60.0,47.0,107.4,59.5,107.7,59.1,0.0,100.0,0.0,Off,0.29999999999999716,0.3999999999999986
2023-01-27 17:45:00,44.0,0.0,60.0,47.0,107.6,60.0,107.0,59.5,0.0,100.0,0.0,Off,-0.5999999999999943,0.5
2023-01-27 18:00:00,44.0,0.0,60.0,47.0,110.1,60.0,107.9,59.7,0.0,100.0,0.0,Off,-2.1999999999999886,0.29999999999999716
2023-01-27 18:15:00,44.0,0.0,60.0,48.0,105.9,60.6,105.9,60.0,0.0,100.0,0.0,Off,0.0,0.6000000000000014
2023-01-27 18:30:00,44.0,0.0,60.0,48.0,107.7,61.1,107.9,60.6,0.0,100.0,0.0,Off,0.20000000000000284,0.5
2023-01-27 18:45:00,44.0,0.0,60.0,48.0,105.6,61.1,105.6,60.8,0.0,100.0,0.0,Off,0.0,0.30000000000000426
2023-01-27 19:00:00,44.0,0.0,60.0,49.0,104.5,61.7,104.5,60.9,0.0,100.0,0.0,Off,0.0,0.8000000000000043
2023-01-27 19:15:00,44.0,0.0,60.0,49.0,106.1,61.7,106.5,61.1,0.0,100.0,0.0,Off,0.4000000000000057,0.6000000000000014
2023-01-27 19:30:00,44.0,0.0,60.0,50.0,105.9,61.7,105.8,61.5,0.0,100.0,0.0,Off,-0.10000000000000853,0.20000000000000284
2023-01-27 19:45:00,44.0,0.0,60.0,50.0,106.3,62.2,106.5,61.7,0.0,100.0,0.0,Off,0.20000000000000284,0.5
2023-01-27 20:00:00,44.0,0.0,60.0,50.0,105.4,62.2,105.6,62.0,0.0,100.0,0.0,Off,0.19999999999998863,0.20000000000000284
2023-01-27 20:15:00,44.0,0.0,60.0,179.0,106.5,62.7,121.6,51.0,0.0,100.0,0.0,Off,15.099999999999994,11.700000000000003
2023-01-27 20:30:00,44.0,0.0,60.0,179.0,105.4,61.7,119.4,50.3,0.0,100.0,0.0,Off,14.0,11.400000000000006
2023-01-27 20:45:00,44.0,0.0,60.0,161.0,105.2,59.0,112.4,52.3,0.0,100.0,0.0,Off,7.200000000000003,6.700000000000003
2023-01-27 21:00:00,44.0,0.0,60.0,164.0,106.3,56.8,113.1,50.3,0.0,100.0,0.0,Off,6.799999999999997,6.5
2023-01-27 21:15:00,44.0,0.0,60.0,180.0,113.5,56.3,120.3,50.3,0.0,100.0,0.0,Off,6.799999999999997,6.0
2023-01-27 21:30:00,44.0,0.0,60.0,196.0,120.3,55.2,126.5,49.4,0.0,100.0,0.0,Off,6.200000000000003,5.800000000000004
2023-01-27 21:45:00,43.0,0.0,60.0,222.0,129.2,54.1,136.0,49.2,0.0,100.0,0.0,Off,6.800000000000011,4.899999999999999
2023-01-27 22:00:00,44.0,0.0,60.0,184.0,116.9,53.0,123.9,47.6,0.0,100.0,0.0,Off,7.0,5.399999999999999
2023-01-27 22:15:00,44.0,0.0,60.0,189.0,118.2,52.5,124.8,46.9,0.0,100.0,0.0,Off,6.599999999999994,5.600000000000001
2023-01-27 22:30:00,44.0,0.0,60.0,194.0,119.6,51.9,125.9,46.2,0.0,100.0,0.0,Off,6.300000000000011,5.699999999999996
2023-01-27 22:45:00,44.0,0.0,60.0,220.0,128.1,51.4,132.2,46.9,0.0,100.0,0.0,Off,4.099999999999994,4.5
2023-01-27 23:00:00,44.0,0.0,60.0,175.0,123.2,50.3,122.9,49.6,0.0,100.0,0.0,Off,-0.29999999999999716,0.6999999999999957
2023-01-27 23:15:00,44.0,0.0,60.0,35.0,116.4,49.8,116.0,49.4,0.0,100.0,0.0,Off,-0.4000000000000057,0.3999999999999986
2023-01-27 23:30:00,44.0,0.0,60.0,36.0,114.6,50.3,114.9,50.3,0.0,100.0,0.0,Off,0.30000000000001137,0.0
2023-01-27 23:45:00,0.0,0.0,0.0,37.0,112.2,50.9,112.2,50.9,0.0,0.0,0.0,Off,0.0,0.0
2023-01-28 00:00:00,0.0,0.0,0.0,39.0,110.4,51.4,110.4,51.4,0.0,0.0,0.0,Off,0.0,0.0
2023-01-28 00:15:00,0.0,0.0,0.0,40.0,108.6,52.5,108.6,51.9,0.0,0.0,0.0,Off,0.0,0.6000000000000014
2023-01-28 00:30:00,0.0,0.0,0.0,41.0,106.8,53.0,107.0,52.7,0.0,0.0,0.0,Off,0.20000000000000284,0.29999999999999716
2023-01-28 00:45:00,0.0,0.0,0.0,42.0,105.2,54.1,105.4,53.0,0.0,0.0,0.0,Off,0.20000000000000284,1.1000000000000014
2023-01-28 01:00:00,0.0,0.0,0.0,42.0,103.8,54.6,104.1,53.7,0.0,0.0,0.0,Off,0.29999999999999716,0.8999999999999986
2023-01-28 01:15:00,0.0,0.0,0.0,43.0,102.3,55.2,102.7,54.3,0.0,0.0,0.0,Off,0.4000000000000057,0.9000000000000057
2023-01-28 01:30:00,0.0,0.0,0.0,44.0,101.1,55.7,101.4,54.8,0.0,0.0,0.0,Off,0.30000000000001137,0.9000000000000057
2023-01-28 01:45:00,0.0,0.0,0.0,45.0,99.8,56.3,100.2,55.4,0.0,0.0,0.0,Off,0.4000000000000057,0.8999999999999986
2023-01-28 02:00:00,0.0,0.0,0.0,45.0,98.7,57.3,99.1,55.5,0.0,0.0,0.0,Off,0.3999999999999915,1.7999999999999972
2023-01-28 02:15:00,0.0,0.0,0.0,46.0,97.7,57.9,98.0,56.3,0.0,0.0,0.0,Off,0.29999999999999716,1.6000000000000014
2023-01-28 02:30:00,0.0,0.0,0.0,46.0,96.6,58.4,97.1,56.6,0.0,0.0,0.0,Off,0.5,1.7999999999999972
2023-01-28 02:45:00,0.0,0.0,0.0,47.0,95.5,59.0,95.9,57.0,0.0,0.0,0.0,Off,0.4000000000000057,2.0
2023-01-28 03:00:00,0.0,0.0,0.0,47.0,94.6,59.5,95.1,57.3,0.0,0.0,0.0,Off,0.5,2.200000000000003
2023-01-28 03:15:00,0.0,0.0,0.0,48.0,93.7,60.0,94.1,57.9,0.0,0.0,0.0,Off,0.3999999999999915,2.1000000000000014
2023-01-28 03:30:00,0.0,0.0,0.0,48.0,92.8,60.6,93.3,58.1,0.0,0.0,0.0,Off,0.5,2.5
2023-01-28 03:45:00,0.0,0.0,0.0,48.0,92.1,61.1,92.6,58.8,0.0,0.0,0.0,Off,0.5,2.3000000000000043
2023-01-28 04:00:00,0.0,0.0,0.0,49.0,91.2,61.7,91.7,59.1,0.0,0.0,0.0,Off,0.5,2.6000000000000014
2023-01-28 04:15:00,0.0,0.0,0.0,49.0,90.6,62.2,91.0,59.3,0.0,0.0,0.0,Off,0.4000000000000057,2.9000000000000057
2023-01-28 04:30:00,0.0,0.0,0.0,50.0,89.9,62.2,90.3,59.7,0.0,0.0,0.0,Off,0.3999999999999915,2.5
2023-01-28 04:45:00,0.0,0.0,0.0,50.0,89.2,62.7,89.7,60.0,0.0,0.0,0.0,Off,0.5,2.700000000000003
2023-01-28 05:00:00,0.0,0.0,0.0,50.0,88.5,63.3,88.8,60.2,0.0,0.0,0.0,Off,0.29999999999999716,3.0999999999999943
2023-01-28 05:15:00,0.0,0.0,0.0,51.0,87.8,63.8,88.1,60.8,0.0,0.0,0.0,Off,0.29999999999999716,3.0
2023-01-28 05:30:00,0.0,0.0,0.0,51.0,87.2,63.8,87.6,61.1,0.0,0.0,0.0,Off,0.3999999999999915,2.6999999999999957
2023-01-28 05:45:00,0.0,0.0,0.0,52.0,86.7,64.4,87.0,61.1,0.0,0.0,0.0,Off,0.29999999999999716,3.3000000000000043
2023-01-28 06:00:00,0.0,0.0,0.0,52.0,86.1,64.4,86.5,61.5,0.0,0.0,0.0,Off,0.4000000000000057,2.9000000000000057
2023-01-28 06:15:00,0.0,0.0,0.0,52.0,85.6,64.9,86.0,61.8,0.0,0.0,0.0,Off,0.4000000000000057,3.1000000000000085
2023-01-28 06:30:00,0.0,0.0,0.0,52.0,85.1,64.9,85.4,62.2,0.0,0.0,0.0,Off,0.30000000000001137,2.700000000000003
2023-01-28 06:45:00,0.0,0.0,0.0,53.0,84.5,65.4,84.9,62.4,0.0,0.0,0.0,Off,0.4000000000000057,3.000000000000007
2023-01-28 07:00:00,0.0,0.0,0.0,53.0,84.0,65.4,84.5,62.6,0.0,0.0,0.0,Off,0.5,2.8000000000000043
2023-01-28 07:15:00,0.0,0.0,0.0,54.0,83.6,66.0,83.8,62.7,0.0,0.0,0.0,Off,0.20000000000000284,3.299999999999997
2023-01-28 07:30:00,0.0,0.0,0.0,54.0,83.1,66.0,83.4,62.9,0.0,0.0,0.0,Off,0.30000000000001137,3.1000000000000014
2023-01-28 07:45:00,0.0,0.0,0.0,54.0,82.7,66.0,83.1,63.3,0.0,0.0,0.0,Off,0.3999999999999915,2.700000000000003
2023-01-28 08:00:00,0.0,0.0,0.0,55.0,82.4,66.5,82.5,63.5,0.0,0.0,0.0,Off,0.09999999999999432,3.0
2023-01-28 08:15:00,0.0,0.0,0.0,55.0,82.0,66.5,82.2,63.6,0.0,0.0,0.0,Off,0.20000000000000284,2.8999999999999986
2023-01-28 08:30:00,0.0,0.0,0.0,55.0,81.6,67.1,81.8,64.0,0.0,0.0,0.0,Off,0.20000000000000284,3.0999999999999943
2023-01-28 08:45:00,0.0,0.0,0.0,56.0,81.3,67.1,81.5,64.2,0.0,0.0,0.0,Off,0.20000000000000284,2.8999999999999915
2023-01-28 09:00:00,0.0,0.0,0.0,56.0,80.9,67.1,81.1,64.4,0.0,0.0,0.0,Off,0.19999999999998863,2.6999999999999886
2023-01-28 09:15:00,0.0,0.0,0.0,56.0,80.6,67.1,80.7,64.5,0.0,0.0,0.0,Off,0.10000000000000853,2.5999999999999943
2023-01-28 09:30:00,0.0,0.0,0.0,56.0,80.4,67.6,80.4,64.5,0.0,0.0,0.0,Off,0.0,3.0999999999999943
2023-01-28 09:45:00,0.0,0.0,0.0,57.0,80.0,67.6,80.2,64.9,0.0,0.0,0.0,Off,0.20000000000000284,2.6999999999999886
2023-01-28 10:00:00,0.0,0.0,0.0,57.0,79.7,67.6,79.8,65.1,0.0,0.0,0.0,Off,0.09999999999999432,2.5
2023-01-28 10:15:00,43.0,0.0,60.0,46.0,96.9,53.0,96.8,52.7,0.0,100.0,0.0,Off,-0.10000000000000853,0.29999999999999716
2023-01-28 10:30:00,44.0,0.0,60.0,47.0,101.1,55.2,100.7,55.0,0.0,100.0,0.0,Off,-0.3999999999999915,0.20000000000000284
2023-01-28 10:45:00,43.0,0.0,60.0,47.0,100.0,55.2,99.6,55.2,0.0,100.0,0.0,Off,-0.4000000000000057,0.0
2023-01-28 11:00:00,44.0,0.0,60.0,47.0,103.8,55.7,104.3,55.7,0.0,100.0,0.0,Off,0.5,0.0
2023-01-28 11:15:00,44.0,0.0,60.0,47.0,97.8,56.3,98.2,56.1,0.0,100.0,0.0,Off,0.4000000000000057,0.19999999999999574
2023-01-28 11:30:00,44.0,0.0,60.0,48.0,102.3,56.8,102.0,56.4,0.0,100.0,0.0,Off,-0.29999999999999716,0.3999999999999986
2023-01-28 11:45:00,44.0,0.0,60.0,48.0,104.1,57.3,103.6,56.6,0.0,100.0,0.0,Off,-0.5,0.6999999999999957
2023-01-28 12:00:00,44.0,0.0,60.0,48.0,103.4,57.3,103.1,57.2,0.0,100.0,0.0,Off,-0.30000000000001137,0.09999999999999432
2023-01-28 12:15:00,44.0,0.0,60.0,49.0,107.2,57.9,106.8,57.5,0.0,100.0,0.0,Off,-0.4000000000000057,0.3999999999999986
2023-01-28 12:30:00,44.0,0.0,60.0,49.0,102.3,58.4,102.0,57.9,0.0,100.0,0.0,Off,-0.29999999999999716,0.5
2023-01-28 12:45:00,44.0,0.0,60.0,50.0,109.4,58.4,108.6,58.2,0.0,100.0,0.0,Off,-0.8000000000000114,0.19999999999999574
2023-01-28 13:00:00,44.0,0.0,60.0,50.0,112.6,59.0,113.0,58.6,0.0,100.0,0.0,Off,0.4000000000000057,0.3999999999999986
2023-01-28 13:15:00,44.0,0.0,60.0,51.0,107.6,59.5,107.4,59.0,0.0,100.0,0.0,Off,-0.19999999999998863,0.5
2023-01-28 13:30:00,44.0,0.0,60.0,51.0,107.7,59.5,107.2,59.5,0.0,100.0,0.0,Off,-0.5,0.0
2023-01-28 13:45:00,44.0,0.0,60.0,52.0,113.5,60.0,113.0,59.7,0.0,100.0,0.0,Off,-0.5,0.29999999999999716
2023-01-28 14:00:00,44.0,0.0,60.0,52.0,113.1,60.0,112.1,59.9,0.0,100.0,0.0,Off,-1.0,0.10000000000000142
2023-01-28 14:15:00,44.0,0.0,60.0,52.0,119.6,60.6,119.8,60.2,0.0,100.0,0.0,Off,0.20000000000000284,0.3999999999999986
2023-01-28 14:30:00,44.0,0.0,60.0,52.0,114.9,61.1,115.1,60.6,0.0,100.0,0.0,Off,0.19999999999998863,0.5
2023-01-28 14:45:00,44.0,0.0,60.0,53.0,123.8,61.1,123.8,60.8,0.0,100.0,0.0,Off,0.0,0.30000000000000426
2023-01-28 15:00:00,44.0,0.0,60.0,54.0,119.3,61.7,119.1,61.1,0.0,100.0,0.0,Off,-0.20000000000000284,0.6000000000000014
2023-01-28 15:15:00,44.0,0.0,60.0,54.0,129.2,62.2,128.8,61.7,0.0,100.0,0.0,Off,-0.39999999999997726,0.5
2023-01-28 15:30:00,44.0,0.0,60.0,55.0,125.4,62.2,125.7,62.0,0.0,100.0,0.0,Off,0.29999999999999716,0.20000000000000284
2023-01-28 15:45:00,44.0,0.0,60.0,55.0,122.3,62.2,121.2,62.0,0.0,100.0,0.0,Off,-1.0999999999999943,0.20000000000000284
2023-01-28 16:00:00,44.0,0.0,60.0,200.0,114.0,62.7,130.6,51.8,0.0,100.0,0.0,Off,16.599999999999994,10.900000000000006
2023-01-28 16:15:00,44.0,0.0,60.0,227.0,128.4,61.7,136.2,55.4,0.0,100.0,0.0,Off,7.799999999999983,6.300000000000004
2023-01-28 16:30:00,44.0,0.0,60.0,227.0,128.4,58.4,140.3,51.2,0.0,100.0,0.0,Off,11.900000000000006,7.199999999999996
2023-01-28 16:45:00,44.0,0.0,60.0,226.0,129.9,57.3,137.1,52.1,0.0,100.0,0.0,Off,7.199999999999989,5.199999999999996
2023-01-28 17:00:00,44.0,0.0,60.0,203.0,123.0,56.3,129.9,51.0,0.0,100.0,0.0,Off,6.900000000000006,5.299999999999997
2023-01-28 17:15:00,44.0,0.0,60.0,193.0,131.0,55.7,131.1,55.0,0.0,100.0,0.0,Off,0.09999999999999432,0.7000000000000028
2023-01-28 17:30:00,0.0,0.0,0.0,50.0,125.6,55.2,125.6,54.8,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-28 17:45:00,0.0,0.0,0.0,50.0,122.9,56.3,123.0,55.7,0.0,0.0,0.0,Off,0.09999999999999432,0.5999999999999943
2023-01-28 18:00:00,0.0,0.0,0.0,50.0,120.5,56.8,120.9,56.3,0.0,0.0,0.0,Off,0.4000000000000057,0.5
2023-01-28 18:15:00,0.0,0.0,0.0,51.0,118.5,57.3,119.1,56.6,0.0,0.0,0.0,Off,0.5999999999999943,0.6999999999999957
2023-01-28 18:30:00,0.0,0.0,0.0,51.0,116.6,57.3,117.5,57.2,0.0,0.0,0.0,Off,0.9000000000000057,0.09999999999999432
2023-01-28 18:45:00,0.0,0.0,0.0,51.0,114.6,57.9,115.7,57.5,0.0,0.0,0.0,Off,1.1000000000000085,0.3999999999999986
2023-01-28 19:00:00,0.0,0.0,0.0,52.0,113.0,58.4,114.0,57.9,0.0,0.0,0.0,Off,1.0,0.5
2023-01-28 19:15:00,0.0,0.0,0.0,52.0,111.5,59.0,112.8,58.2,0.0,0.0,0.0,Off,1.2999999999999972,0.7999999999999972
2023-01-28 19:30:00,0.0,0.0,0.0,52.0,109.9,59.0,111.2,58.6,0.0,0.0,0.0,Off,1.2999999999999972,0.3999999999999986
2023-01-28 19:45:00,0.0,0.0,0.0,52.0,108.6,59.5,109.5,59.0,0.0,0.0,0.0,Off,0.9000000000000057,0.5
2023-01-28 20:00:00,0.0,0.0,0.0,53.0,107.2,60.0,108.3,59.1,0.0,0.0,0.0,Off,1.0999999999999943,0.8999999999999986
2023-01-28 20:15:00,0.0,0.0,0.0,53.0,105.9,60.0,106.8,59.3,0.0,0.0,0.0,Off,0.8999999999999915,0.7000000000000028
2023-01-28 20:30:00,0.0,0.0,0.0,54.0,104.9,60.6,105.8,59.7,0.0,0.0,0.0,Off,0.8999999999999915,0.8999999999999986
2023-01-28 20:45:00,0.0,0.0,0.0,54.0,103.6,60.6,104.7,60.0,0.0,0.0,0.0,Off,1.1000000000000085,0.6000000000000014
2023-01-28 21:00:00,0.0,0.0,0.0,55.0,102.5,61.1,103.2,60.2,0.0,0.0,0.0,Off,0.7000000000000028,0.8999999999999986
2023-01-28 21:15:00,0.0,0.0,0.0,55.0,101.4,61.1,102.2,60.4,0.0,0.0,0.0,Off,0.7999999999999972,0.7000000000000028
2023-01-28 21:30:00,0.0,0.0,0.0,55.0,100.4,61.7,101.1,60.8,0.0,0.0,0.0,Off,0.6999999999999886,0.9000000000000057
2023-01-28 21:45:00,0.0,0.0,0.0,56.0,99.6,61.7,100.2,60.8,0.0,0.0,0.0,Off,0.6000000000000085,0.9000000000000057
2023-01-28 22:00:00,0.0,0.0,0.0,56.0,98.6,62.2,99.3,61.3,0.0,0.0,0.0,Off,0.7000000000000028,0.9000000000000057
2023-01-28 22:15:00,0.0,0.0,0.0,56.0,97.7,62.2,98.2,61.5,0.0,0.0,0.0,Off,0.5,0.7000000000000028
2023-01-28 22:30:00,0.0,0.0,0.0,56.0,96.9,62.7,97.3,61.7,0.0,0.0,0.0,Off,0.3999999999999915,1.0
2023-01-28 22:45:00,0.0,0.0,0.0,57.0,96.0,62.7,96.6,62.0,0.0,0.0,0.0,Off,0.5999999999999943,0.7000000000000028
2023-01-28 23:00:00,0.0,0.0,0.0,57.0,95.3,62.7,95.7,62.0,0.0,0.0,0.0,Off,0.4000000000000057,0.7000000000000028
2023-01-28 23:15:00,0.0,0.0,0.0,57.0,94.4,63.3,94.8,62.2,0.0,0.0,0.0,Off,0.3999999999999915,1.0999999999999943
2023-01-28 23:30:00,0.0,0.0,0.0,57.0,93.7,63.3,94.2,62.6,0.0,0.0,0.0,Off,0.5,0.6999999999999957
2023-01-28 23:45:00,0.0,0.0,0.0,57.0,93.2,63.8,93.3,62.6,0.0,0.0,0.0,Off,0.09999999999999432,1.1999999999999957
2023-01-29 00:00:00,0.0,0.0,0.0,58.0,92.4,63.8,92.6,62.9,0.0,0.0,0.0,Off,0.19999999999998863,0.8999999999999986
2023-01-29 00:15:00,0.0,0.0,0.0,58.0,91.7,63.8,91.9,63.1,0.0,0.0,0.0,Off,0.20000000000000284,0.6999999999999957
2023-01-29 00:30:00,0.0,0.0,0.0,58.0,91.2,64.4,91.4,63.3,0.0,0.0,0.0,Off,0.20000000000000284,1.1000000000000085
2023-01-29 00:45:00,0.0,0.0,0.0,58.0,90.5,64.4,90.6,63.3,0.0,0.0,0.0,Off,0.09999999999999432,1.1000000000000085
2023-01-29 01:00:00,0.0,0.0,0.0,58.0,89.9,64.4,90.1,63.6,0.0,0.0,0.0,Off,0.19999999999998863,0.8000000000000043
2023-01-29 01:15:00,0.0,0.0,0.0,58.0,89.4,64.4,89.7,63.6,0.0,0.0,0.0,Off,0.29999999999999716,0.8000000000000043
2023-01-29 01:30:00,0.0,0.0,0.0,59.0,88.8,64.9,88.8,63.6,0.0,0.0,0.0,Off,0.0,1.3000000000000043
2023-01-29 01:45:00,0.0,0.0,0.0,59.0,88.3,64.9,88.3,64.0,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-29 02:00:00,0.0,0.0,0.0,59.0,87.8,64.9,87.9,64.0,0.0,0.0,0.0,Off,0.10000000000000853,0.9000000000000057
2023-01-29 02:15:00,0.0,0.0,0.0,59.0,87.2,65.4,87.2,64.4,0.0,0.0,0.0,Off,0.0,1.0
2023-01-29 02:30:00,0.0,0.0,0.0,59.0,86.7,65.4,86.9,64.5,0.0,0.0,0.0,Off,0.20000000000000284,0.9000000000000057
2023-01-29 02:45:00,0.0,0.0,0.0,59.0,86.3,65.4,86.5,64.5,0.0,0.0,0.0,Off,0.20000000000000284,0.9000000000000057
2023-01-29 03:00:00,0.0,0.0,0.0,59.0,85.8,65.4,85.8,64.7,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-29 03:15:00,0.0,0.0,0.0,60.0,85.2,66.0,85.2,64.9,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-29 03:30:00,0.0,0.0,0.0,60.0,84.9,66.0,85.1,64.9,0.0,0.0,0.0,Off,0.19999999999998863,1.0999999999999943
2023-01-29 03:45:00,0.0,0.0,0.0,60.0,84.5,66.0,84.5,64.9,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-29 04:00:00,0.0,0.0,0.0,60.0,84.2,66.0,84.2,65.3,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-29 04:15:00,0.0,0.0,0.0,60.0,83.8,66.0,83.8,65.3,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-29 04:30:00,0.0,0.0,0.0,60.0,83.4,66.5,83.4,65.3,0.0,0.0,0.0,Off,0.0,1.2000000000000028
2023-01-29 04:45:00,0.0,0.0,0.0,60.0,83.1,66.5,83.3,65.4,0.0,0.0,0.0,Off,0.20000000000000284,1.0999999999999943
2023-01-29 05:00:00,0.0,0.0,0.0,61.0,82.7,66.5,82.7,65.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-29 05:15:00,0.0,0.0,0.0,61.0,82.4,66.5,82.4,65.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-29 05:30:00,0.0,0.0,0.0,61.0,82.0,66.5,82.0,66.0,0.0,0.0,0.0,Off,0.0,0.5
2023-01-29 05:45:00,0.0,0.0,0.0,61.0,81.6,67.1,81.6,66.0,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-29 06:00:00,0.0,0.0,0.0,61.0,81.5,67.1,81.5,66.0,0.0,0.0,0.0,Off,0.0,1.0999999999999943
2023-01-29 06:15:00,0.0,0.0,0.0,61.0,81.1,67.1,81.1,66.3,0.0,0.0,0.0,Off,0.0,0.7999999999999972
2023-01-29 06:30:00,0.0,0.0,0.0,61.0,80.7,67.1,80.7,66.3,0.0,0.0,0.0,Off,0.0,0.7999999999999972
2023-01-29 06:45:00,0.0,0.0,0.0,62.0,80.6,67.1,80.7,66.5,0.0,0.0,0.0,Off,0.10000000000000853,0.5999999999999943
2023-01-29 07:00:00,0.0,0.0,0.0,62.0,80.2,67.1,80.2,66.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-29 07:15:00,0.0,0.0,0.0,62.0,80.0,67.6,80.0,66.7,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-29 07:30:00,0.0,0.0,0.0,62.0,79.7,67.6,79.8,66.7,0.0,0.0,0.0,Off,0.09999999999999432,0.8999999999999915
2023-01-29 07:45:00,0.0,0.0,0.0,62.0,79.5,67.6,79.7,66.9,0.0,0.0,0.0,Off,0.20000000000000284,0.6999999999999886
2023-01-29 08:00:00,0.0,0.0,0.0,62.0,79.3,67.6,79.1,66.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-29 08:15:00,0.0,0.0,0.0,62.0,79.1,67.6,78.9,67.1,0.0,0.0,0.0,Off,-0.19999999999998863,0.5
2023-01-29 08:30:00,0.0,0.0,0.0,62.0,78.8,67.6,78.8,67.1,0.0,0.0,0.0,Off,0.0,0.5
2023-01-29 08:45:00,0.0,0.0,0.0,62.0,78.6,68.1,78.6,67.2,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-29 09:00:00,0.0,0.0,0.0,63.0,78.4,68.1,78.4,67.2,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-29 09:15:00,0.0,0.0,0.0,63.0,78.2,68.1,78.0,67.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-29 09:30:00,0.0,0.0,0.0,63.0,78.0,68.1,77.9,67.2,0.0,0.0,0.0,Off,-0.09999999999999432,0.8999999999999915
2023-01-29 09:45:00,0.0,0.0,0.0,63.0,77.9,68.1,77.9,67.2,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-29 10:00:00,0.0,0.0,0.0,63.0,77.5,68.1,77.5,67.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-29 10:15:00,0.0,0.0,0.0,63.0,77.5,68.1,77.3,67.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-29 10:30:00,0.0,0.0,0.0,64.0,77.3,68.1,77.1,67.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.29999999999999716
2023-01-29 10:45:00,0.0,0.0,0.0,64.0,77.1,68.7,77.0,67.8,0.0,0.0,0.0,Off,-0.09999999999999432,0.9000000000000057
2023-01-29 11:00:00,0.0,0.0,0.0,64.0,77.0,68.7,76.8,67.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-29 11:15:00,0.0,0.0,0.0,64.0,76.8,68.7,76.8,67.8,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-29 11:30:00,0.0,0.0,0.0,64.0,76.6,68.7,76.6,67.8,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-29 11:45:00,0.0,0.0,0.0,64.0,76.6,68.7,76.6,68.0,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-29 12:00:00,0.0,0.0,0.0,64.0,76.4,68.7,76.2,68.0,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-29 12:15:00,0.0,0.0,0.0,64.0,76.4,68.7,76.2,68.0,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-29 12:30:00,0.0,0.0,0.0,64.0,76.2,68.7,76.2,68.3,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-01-29 12:45:00,0.0,0.0,0.0,64.0,76.1,69.2,76.1,68.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-29 13:00:00,0.0,0.0,0.0,64.0,76.1,69.2,76.1,68.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-29 13:15:00,0.0,0.0,0.0,64.0,75.9,69.2,75.9,68.3,0.0,0.0,0.0,Off,0.0,0.9000000000000057
