Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),HRCH_1_FaultAlarm,HRCH_1_ChillerEnable,HRCH Condenser dT,HRCH Evaporator dT
2023-01-29 13:30:00,0.0,0.0,0.0,64.0,75.9,69.2,75.7,68.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-29 13:45:00,0.0,0.0,0.0,65.0,75.7,69.2,75.7,68.7,0.0,0.0,0.0,Off,0.0,0.5
2023-01-29 14:00:00,0.0,0.0,0.0,65.0,75.7,69.2,75.5,68.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-29 14:15:00,0.0,0.0,0.0,65.0,75.5,69.2,75.5,68.7,0.0,0.0,0.0,Off,0.0,0.5
2023-01-29 14:30:00,0.0,0.0,0.0,65.0,75.5,69.8,75.5,68.9,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-29 14:45:00,0.0,0.0,0.0,65.0,75.3,69.8,75.2,68.9,0.0,0.0,0.0,Off,-0.09999999999999432,0.8999999999999915
2023-01-29 15:00:00,0.0,0.0,0.0,65.0,75.3,69.8,75.3,68.9,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-29 15:15:00,0.0,0.0,0.0,65.0,75.3,69.8,75.0,68.9,0.0,0.0,0.0,Off,-0.29999999999999716,0.8999999999999915
2023-01-29 15:30:00,0.0,0.0,0.0,65.0,75.2,69.8,75.2,68.9,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-29 15:45:00,0.0,0.0,0.0,65.0,75.2,69.8,75.0,68.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-29 16:00:00,0.0,0.0,0.0,65.0,75.0,69.8,75.0,69.2,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-29 16:15:00,0.0,0.0,0.0,65.0,75.0,69.8,74.8,69.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-29 16:30:00,0.0,0.0,0.0,65.0,75.0,69.8,74.8,69.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-29 16:45:00,0.0,0.0,0.0,66.0,74.8,70.3,74.8,69.4,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-29 17:00:00,0.0,0.0,0.0,66.0,74.8,70.3,74.6,69.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-29 17:15:00,0.0,0.0,0.0,66.0,74.8,70.3,74.6,69.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.8999999999999915
2023-01-29 17:30:00,0.0,0.0,0.0,66.0,74.6,70.3,74.6,69.6,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-29 17:45:00,0.0,0.0,0.0,66.0,74.6,70.3,74.6,69.4,0.0,0.0,0.0,Off,0.0,0.8999999999999915
2023-01-29 18:00:00,0.0,0.0,0.0,66.0,74.6,70.3,74.4,69.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.8999999999999915
2023-01-29 18:15:00,0.0,0.0,0.0,66.0,74.6,70.3,74.4,69.4,0.0,0.0,0.0,Off,-0.19999999999998863,0.8999999999999915
2023-01-29 18:30:00,0.0,0.0,0.0,66.0,74.4,70.3,74.3,69.8,0.0,0.0,0.0,Off,-0.10000000000000853,0.5
2023-01-29 18:45:00,0.0,0.0,0.0,66.0,74.4,70.3,74.3,69.8,0.0,0.0,0.0,Off,-0.10000000000000853,0.5
2023-01-29 19:00:00,0.0,0.0,0.0,66.0,74.4,70.3,74.3,69.8,0.0,0.0,0.0,Off,-0.10000000000000853,0.5
2023-01-29 19:15:00,0.0,0.0,0.0,66.0,74.4,70.8,74.3,69.9,0.0,0.0,0.0,Off,-0.10000000000000853,0.8999999999999915
2023-01-29 19:30:00,0.0,0.0,0.0,66.0,74.3,70.8,74.1,69.8,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-29 19:45:00,0.0,0.0,0.0,67.0,74.3,70.8,74.1,69.8,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-29 20:00:00,0.0,0.0,0.0,67.0,74.3,70.8,74.1,69.8,0.0,0.0,0.0,Off,-0.20000000000000284,1.0
2023-01-29 20:15:00,0.0,0.0,0.0,67.0,74.3,70.8,74.1,70.1,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-29 20:30:00,0.0,0.0,0.0,67.0,74.1,70.8,73.9,70.1,0.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-01-29 20:45:00,0.0,0.0,0.0,67.0,74.1,70.8,73.9,70.1,0.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-01-29 21:00:00,0.0,0.0,0.0,67.0,74.1,70.8,73.9,70.1,0.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-01-29 21:15:00,0.0,0.0,0.0,67.0,74.1,70.8,73.9,70.3,0.0,0.0,0.0,Off,-0.19999999999998863,0.5
2023-01-29 21:30:00,0.0,0.0,0.0,67.0,73.9,70.8,73.9,70.3,0.0,0.0,0.0,Off,0.0,0.5
2023-01-29 21:45:00,0.0,0.0,0.0,67.0,73.9,70.8,73.7,70.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-29 22:00:00,0.0,0.0,0.0,67.0,73.9,70.8,73.7,70.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-29 22:15:00,0.0,0.0,0.0,68.0,73.9,70.8,73.7,70.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-29 22:30:00,0.0,0.0,0.0,68.0,73.9,71.4,73.7,70.3,0.0,0.0,0.0,Off,-0.20000000000000284,1.1000000000000085
2023-01-29 22:45:00,0.0,0.0,0.0,68.0,73.7,71.4,73.7,70.3,0.0,0.0,0.0,Off,0.0,1.1000000000000085
2023-01-29 23:00:00,0.0,0.0,0.0,68.0,73.7,71.4,73.5,70.3,0.0,0.0,0.0,Off,-0.20000000000000284,1.1000000000000085
2023-01-29 23:15:00,0.0,0.0,0.0,68.0,73.7,71.4,73.5,70.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-29 23:30:00,0.0,0.0,0.0,68.0,73.7,71.4,73.5,70.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-29 23:45:00,0.0,0.0,0.0,68.0,73.7,71.4,73.5,70.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-30 00:00:00,0.0,0.0,0.0,68.0,73.7,71.4,73.5,70.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-30 00:15:00,0.0,0.0,0.0,68.0,73.5,71.4,73.5,70.5,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-30 00:30:00,0.0,0.0,0.0,68.0,73.5,71.4,73.5,70.8,0.0,0.0,0.0,Off,0.0,0.6000000000000085
2023-01-30 00:45:00,0.0,0.0,0.0,68.0,73.5,71.4,73.5,70.8,0.0,0.0,0.0,Off,0.0,0.6000000000000085
2023-01-30 01:00:00,0.0,0.0,0.0,68.0,73.5,71.4,73.5,70.8,0.0,0.0,0.0,Off,0.0,0.6000000000000085
2023-01-30 01:15:00,0.0,0.0,0.0,69.0,73.5,71.4,73.5,70.8,0.0,0.0,0.0,Off,0.0,0.6000000000000085
2023-01-30 01:30:00,0.0,0.0,0.0,69.0,73.5,71.4,73.4,71.0,0.0,0.0,0.0,Off,-0.09999999999999432,0.4000000000000057
2023-01-30 01:45:00,0.0,0.0,0.0,69.0,73.4,71.4,73.2,70.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.6000000000000085
2023-01-30 02:00:00,0.0,0.0,0.0,69.0,73.4,71.4,73.4,70.8,0.0,0.0,0.0,Off,0.0,0.6000000000000085
2023-01-30 02:15:00,0.0,0.0,0.0,69.0,73.4,71.4,73.4,70.8,0.0,0.0,0.0,Off,0.0,0.6000000000000085
2023-01-30 02:30:00,0.0,0.0,0.0,69.0,73.4,71.9,73.4,70.8,0.0,0.0,0.0,Off,0.0,1.1000000000000085
2023-01-30 02:45:00,0.0,0.0,0.0,69.0,73.4,71.9,73.4,71.2,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-30 03:00:00,0.0,0.0,0.0,69.0,73.4,71.9,73.4,71.0,0.0,0.0,0.0,Off,0.0,0.9000000000000057
2023-01-30 03:15:00,0.0,0.0,0.0,69.0,73.2,71.9,73.0,71.0,0.0,0.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-30 03:30:00,0.0,0.0,0.0,69.0,73.2,71.9,73.0,71.0,0.0,0.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-30 03:45:00,0.0,0.0,0.0,70.0,73.2,71.9,73.0,71.0,0.0,0.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-30 04:00:00,0.0,0.0,0.0,70.0,73.2,71.9,73.0,71.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-30 04:15:00,0.0,0.0,0.0,70.0,73.2,71.9,73.0,71.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-30 04:30:00,0.0,0.0,0.0,70.0,73.2,71.9,73.0,71.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-30 04:45:00,0.0,0.0,0.0,70.0,73.2,71.9,72.8,71.2,0.0,0.0,0.0,Off,-0.4000000000000057,0.7000000000000028
2023-01-30 05:00:00,0.0,0.0,0.0,70.0,73.0,71.9,72.8,71.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-30 05:15:00,0.0,0.0,0.0,71.0,73.0,71.9,72.8,71.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-30 05:30:00,0.0,0.0,0.0,71.0,73.0,71.9,72.8,71.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-30 05:45:00,0.0,0.0,0.0,71.0,73.0,71.9,72.8,71.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-30 06:00:00,0.0,0.0,0.0,71.0,73.0,71.9,72.8,71.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-30 06:15:00,0.0,0.0,0.0,71.0,73.0,71.9,72.8,71.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.30000000000001137
2023-01-30 06:30:00,0.0,0.0,0.0,71.0,73.0,71.9,72.8,71.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.30000000000001137
2023-01-30 06:45:00,0.0,0.0,0.0,71.0,73.0,71.9,72.6,71.6,0.0,0.0,0.0,Off,-0.4000000000000057,0.30000000000001137
2023-01-30 07:00:00,0.0,0.0,0.0,71.0,73.0,72.5,72.8,71.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.9000000000000057
2023-01-30 07:15:00,0.0,0.0,0.0,72.0,72.8,72.5,72.6,71.7,0.0,0.0,0.0,Off,-0.20000000000000284,0.7999999999999972
2023-01-30 07:30:00,0.0,0.0,0.0,72.0,72.8,72.5,72.6,71.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-30 07:45:00,0.0,0.0,0.0,72.0,72.8,72.5,72.6,71.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-30 08:00:00,0.0,0.0,0.0,72.0,72.8,72.5,72.8,71.9,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-30 08:15:00,0.0,0.0,0.0,72.0,72.8,72.5,72.6,71.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-30 08:30:00,0.0,0.0,0.0,73.0,72.8,72.5,72.6,71.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-30 08:45:00,0.0,0.0,0.0,73.0,72.8,72.5,72.6,71.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-30 09:00:00,0.0,0.0,0.0,73.0,72.8,72.5,72.6,71.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-30 09:15:00,0.0,0.0,0.0,73.0,72.8,72.5,72.6,71.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-30 09:30:00,0.0,0.0,0.0,73.0,72.8,72.5,72.8,72.3,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-01-30 09:45:00,0.0,0.0,0.0,73.0,72.8,72.5,72.8,72.3,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-01-30 10:00:00,0.0,0.0,0.0,73.0,72.8,72.5,72.8,72.3,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-01-30 10:15:00,0.0,0.0,0.0,73.0,72.8,72.5,72.8,72.3,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-01-30 10:30:00,0.0,0.0,0.0,73.0,72.8,72.5,72.8,72.3,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-01-30 10:45:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-30 11:00:00,0.0,0.0,0.0,73.0,72.8,73.0,72.8,72.3,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-30 11:15:00,0.0,0.0,0.0,73.0,72.8,73.0,72.8,72.3,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-30 11:30:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-30 11:45:00,0.0,0.0,0.0,73.0,72.8,73.0,72.8,72.3,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-30 12:00:00,0.0,0.0,0.0,73.0,72.8,73.0,72.8,72.3,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-30 12:15:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-01-30 12:30:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-30 12:45:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-30 13:00:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-30 13:15:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-30 13:30:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-30 13:45:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-30 14:00:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-30 14:15:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-30 14:30:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-30 14:45:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-30 15:00:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-30 15:15:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-30 15:30:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-30 15:45:00,0.0,0.0,0.0,73.0,72.8,73.0,72.6,73.0,0.0,0.0,0.0,Off,-0.20000000000000284,0.0
2023-01-30 16:00:00,0.0,0.0,0.0,74.0,72.8,73.0,72.6,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-01-30 16:15:00,0.0,0.0,0.0,74.0,72.8,73.5,72.8,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-30 16:30:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-30 16:45:00,0.0,0.0,0.0,74.0,73.0,73.5,72.8,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-30 17:00:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-30 17:15:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,72.8,0.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-01-30 17:30:00,0.0,0.0,0.0,74.0,73.0,73.5,72.8,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-30 17:45:00,0.0,0.0,0.0,74.0,73.0,73.5,72.8,72.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.7000000000000028
2023-01-30 18:00:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 18:15:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.0,0.0,0.0,0.0,Off,0.0,0.5
2023-01-30 18:30:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 18:45:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 19:00:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 19:15:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 19:30:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 19:45:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 20:00:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 20:15:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 20:30:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 20:45:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.2,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-01-30 21:00:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.09999999999999432
2023-01-30 21:15:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.09999999999999432
2023-01-30 21:30:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.09999999999999432
2023-01-30 21:45:00,0.0,0.0,0.0,74.0,73.0,73.5,73.2,73.4,0.0,0.0,0.0,Off,0.20000000000000284,0.09999999999999432
2023-01-30 22:00:00,0.0,0.0,0.0,74.0,73.0,73.5,73.2,73.4,0.0,0.0,0.0,Off,0.20000000000000284,0.09999999999999432
2023-01-30 22:15:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.09999999999999432
2023-01-30 22:30:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.09999999999999432
2023-01-30 22:45:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.09999999999999432
2023-01-30 23:00:00,0.0,0.0,0.0,74.0,73.0,73.5,73.0,73.4,0.0,0.0,0.0,Off,0.0,0.09999999999999432
2023-01-30 23:15:00,0.0,0.0,0.0,74.0,73.2,73.5,73.0,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.09999999999999432
2023-01-30 23:30:00,0.0,0.0,0.0,74.0,73.2,73.5,73.0,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.09999999999999432
2023-01-30 23:45:00,0.0,0.0,0.0,74.0,73.2,73.5,73.0,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.09999999999999432
2023-01-31 00:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 00:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 00:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-31 00:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-31 01:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-31 01:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-31 01:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.5,0.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-01-31 01:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.5,0.0,0.0,0.0,Off,-0.20000000000000284,0.5999999999999943
2023-01-31 02:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 02:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 02:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 02:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 03:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 03:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 03:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 03:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 04:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 04:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 04:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 04:45:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 05:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 05:15:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 05:30:00,0.0,0.0,0.0,74.0,73.2,74.1,73.2,73.4,0.0,0.0,0.0,Off,0.0,0.6999999999999886
2023-01-31 05:45:00,0.0,0.0,0.0,74.0,73.2,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.4000000000000057,0.6999999999999886
2023-01-31 06:00:00,0.0,0.0,0.0,74.0,73.2,74.1,73.0,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 06:15:00,0.0,0.0,0.0,74.0,73.2,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.4000000000000057,0.6999999999999886
2023-01-31 06:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 06:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 07:00:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 07:15:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 07:30:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 07:45:00,0.0,0.0,0.0,74.0,73.0,74.1,72.8,73.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.6999999999999886
2023-01-31 08:00:00,44.0,0.0,60.0,152.0,99.1,64.9,107.4,57.2,0.0,100.0,0.0,Off,8.300000000000011,7.700000000000003
2023-01-31 08:15:00,44.0,0.0,60.0,161.0,99.3,64.4,115.8,51.6,0.0,100.0,0.0,Off,16.5,12.800000000000004
2023-01-31 08:30:00,44.0,0.0,60.0,160.0,98.7,61.7,113.9,49.2,0.0,100.0,0.0,Off,15.200000000000003,12.5
2023-01-31 08:45:00,44.0,0.0,60.0,154.0,97.1,59.5,110.1,49.6,0.0,100.0,0.0,Off,13.0,9.899999999999999
2023-01-31 09:00:00,44.0,0.0,60.0,154.0,98.7,57.3,109.5,48.9,0.0,100.0,0.0,Off,10.799999999999997,8.399999999999999
2023-01-31 09:15:00,44.0,0.0,60.0,152.0,100.5,56.3,106.7,49.2,0.0,100.0,0.0,Off,6.200000000000003,7.099999999999994
2023-01-31 09:30:00,44.0,0.0,60.0,149.0,98.9,55.2,105.4,48.5,0.0,100.0,0.0,Off,6.5,6.700000000000003
2023-01-31 09:45:00,44.0,0.0,60.0,140.0,95.5,54.6,102.5,47.8,0.0,100.0,0.0,Off,7.0,6.800000000000004
2023-01-31 10:00:00,44.0,0.0,60.0,138.0,95.3,54.1,102.7,47.1,0.0,100.0,0.0,Off,7.400000000000006,7.0
2023-01-31 10:15:00,44.0,60.0,0.0,140.0,95.1,53.0,101.8,46.5,0.0,100.0,0.0,Off,6.700000000000003,6.5
2023-01-31 10:30:00,44.0,60.0,0.0,138.0,95.5,52.5,102.0,46.0,100.0,0.0,0.0,Off,6.5,6.5
2023-01-31 10:45:00,45.0,60.0,0.0,142.0,97.1,51.9,103.6,45.5,100.0,0.0,0.0,Off,6.5,6.399999999999999
2023-01-31 11:00:00,45.0,60.0,0.0,86.0,98.2,51.4,97.5,50.7,100.0,0.0,0.0,Off,-0.7000000000000028,0.6999999999999957
2023-01-31 11:15:00,44.0,60.0,0.0,36.0,107.2,51.9,106.8,51.4,100.0,0.0,0.0,Off,-0.4000000000000057,0.5
2023-01-31 11:30:00,45.0,60.0,0.0,36.0,100.0,51.9,99.6,51.6,100.0,0.0,0.0,Off,-0.4000000000000057,0.29999999999999716
2023-01-31 11:45:00,45.0,60.0,0.0,36.0,95.7,52.5,95.1,52.1,100.0,0.0,0.0,Off,-0.6000000000000085,0.3999999999999986
2023-01-31 12:00:00,45.0,60.0,0.0,37.0,98.4,53.0,98.7,52.7,100.0,0.0,0.0,Off,0.29999999999999716,0.29999999999999716
2023-01-31 12:15:00,44.0,60.0,0.0,37.0,105.4,53.6,105.8,53.0,100.0,0.0,0.0,Off,0.3999999999999915,0.6000000000000014
2023-01-31 12:30:00,45.0,60.0,0.0,38.0,103.1,54.1,102.9,53.6,100.0,0.0,0.0,Off,-0.19999999999998863,0.5
2023-01-31 12:45:00,44.0,60.0,0.0,38.0,97.5,54.6,98.2,54.3,100.0,0.0,0.0,Off,0.7000000000000028,0.30000000000000426
2023-01-31 13:00:00,44.0,60.0,0.0,39.0,89.7,55.2,89.2,54.6,100.0,0.0,0.0,Off,-0.5,0.6000000000000014
2023-01-31 13:15:00,44.0,60.0,0.0,39.0,101.4,55.7,100.4,55.0,100.0,0.0,0.0,Off,-1.0,0.7000000000000028
2023-01-31 13:30:00,44.0,60.0,0.0,40.0,110.3,56.3,109.7,55.9,100.0,0.0,0.0,Off,-0.5999999999999943,0.3999999999999986
2023-01-31 13:45:00,44.0,60.0,0.0,40.0,101.1,56.3,99.8,56.1,100.0,0.0,0.0,Off,-1.2999999999999972,0.19999999999999574
2023-01-31 14:00:00,44.0,60.0,0.0,41.0,85.1,56.8,84.9,56.6,100.0,0.0,0.0,Off,-0.19999999999998863,0.19999999999999574
2023-01-31 14:15:00,45.0,60.0,0.0,41.0,69.2,57.3,69.2,57.2,100.0,0.0,0.0,Off,0.0,0.09999999999999432
2023-01-31 14:30:00,44.0,60.0,0.0,41.0,84.3,57.9,84.2,57.3,100.0,0.0,0.0,Off,-0.09999999999999432,0.6000000000000014
2023-01-31 14:45:00,44.0,60.0,0.0,42.0,108.1,58.4,107.7,57.9,100.0,0.0,0.0,Off,-0.3999999999999915,0.5
2023-01-31 15:00:00,44.0,60.0,0.0,43.0,107.6,58.4,107.0,58.2,100.0,0.0,0.0,Off,-0.5999999999999943,0.19999999999999574
2023-01-31 15:15:00,44.0,60.0,0.0,44.0,108.1,59.0,107.4,58.8,100.0,0.0,0.0,Off,-0.6999999999999886,0.20000000000000284
2023-01-31 15:30:00,44.0,60.0,0.0,45.0,92.8,59.5,92.4,59.1,100.0,0.0,0.0,Off,-0.3999999999999915,0.3999999999999986
2023-01-31 15:45:00,44.0,60.0,0.0,45.0,122.0,60.0,121.6,59.5,100.0,0.0,0.0,Off,-0.4000000000000057,0.5
2023-01-31 16:00:00,44.0,60.0,0.0,46.0,105.4,60.0,105.2,59.9,100.0,0.0,0.0,Off,-0.20000000000000284,0.10000000000000142
2023-01-31 16:15:00,44.0,60.0,0.0,46.0,108.1,60.6,107.7,60.2,100.0,0.0,0.0,Off,-0.3999999999999915,0.3999999999999986
2023-01-31 16:30:00,44.0,60.0,0.0,46.0,114.0,60.6,114.0,60.2,100.0,0.0,0.0,Off,0.0,0.3999999999999986
2023-01-31 16:45:00,44.0,60.0,0.0,47.0,111.0,61.1,111.7,60.8,100.0,0.0,0.0,Off,0.7000000000000028,0.30000000000000426
2023-01-31 17:00:00,44.0,60.0,0.0,47.0,111.7,61.7,112.1,61.1,100.0,0.0,0.0,Off,0.3999999999999915,0.6000000000000014
2023-01-31 17:15:00,44.0,60.0,0.0,47.0,111.5,61.7,111.2,61.5,100.0,0.0,0.0,Off,-0.29999999999999716,0.20000000000000284
2023-01-31 17:30:00,44.0,60.0,0.0,48.0,110.8,62.2,111.0,61.8,100.0,0.0,0.0,Off,0.20000000000000284,0.4000000000000057
2023-01-31 17:45:00,44.0,60.0,0.0,48.0,107.0,62.2,106.8,61.8,100.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-01-31 18:00:00,44.0,60.0,0.0,166.0,107.4,62.7,115.8,55.5,100.0,0.0,0.0,Off,8.399999999999991,7.200000000000003
2023-01-31 18:15:00,44.0,60.0,0.0,193.0,111.2,62.7,126.1,51.8,100.0,0.0,0.0,Off,14.899999999999991,10.900000000000006
2023-01-31 18:30:00,44.0,60.0,0.0,187.0,109.2,60.0,123.6,49.2,100.0,0.0,0.0,Off,14.399999999999991,10.799999999999997
2023-01-31 18:45:00,44.0,60.0,0.0,148.0,108.6,57.9,115.1,53.2,100.0,0.0,0.0,Off,6.5,4.699999999999996
2023-01-31 19:00:00,44.0,60.0,0.0,170.0,108.8,55.7,115.8,49.2,100.0,0.0,0.0,Off,7.0,6.5
2023-01-31 19:15:00,44.0,60.0,0.0,159.0,106.1,55.2,112.8,49.2,100.0,0.0,0.0,Off,6.700000000000003,6.0
2023-01-31 19:30:00,44.0,60.0,0.0,164.0,106.5,54.6,113.0,48.2,100.0,0.0,0.0,Off,6.5,6.399999999999999
2023-01-31 19:45:00,43.0,60.0,0.0,160.0,105.9,54.1,113.1,47.6,100.0,0.0,0.0,Off,7.199999999999989,6.5
2023-01-31 20:00:00,44.0,60.0,0.0,171.0,110.4,53.0,117.5,47.3,100.0,0.0,0.0,Off,7.099999999999994,5.700000000000003
2023-01-31 20:15:00,44.0,60.0,0.0,165.0,108.3,52.5,113.9,46.9,100.0,0.0,0.0,Off,5.6000000000000085,5.600000000000001
2023-01-31 20:30:00,44.0,60.0,0.0,171.0,111.3,51.9,118.5,46.2,100.0,0.0,0.0,Off,7.200000000000003,5.699999999999996
2023-01-31 20:45:00,44.0,60.0,0.0,142.0,108.8,51.4,110.3,50.0,100.0,0.0,0.0,Off,1.5,1.3999999999999986
2023-01-31 21:00:00,44.0,60.0,0.0,32.0,109.2,50.9,109.7,50.1,100.0,0.0,0.0,Off,0.5,0.7999999999999972
2023-01-31 21:15:00,44.0,60.0,0.0,33.0,105.8,51.4,104.9,51.0,100.0,0.0,0.0,Off,-0.8999999999999915,0.3999999999999986
2023-01-31 21:30:00,43.0,60.0,0.0,33.0,103.8,51.4,103.2,51.0,100.0,0.0,0.0,Off,-0.5999999999999943,0.3999999999999986
2023-01-31 21:45:00,44.0,60.0,0.0,34.0,102.7,51.9,102.7,51.4,100.0,0.0,0.0,Off,0.0,0.5
2023-01-31 22:00:00,44.0,60.0,0.0,35.0,101.8,51.9,101.3,51.6,100.0,0.0,0.0,Off,-0.5,0.29999999999999716
2023-01-31 22:15:00,44.0,60.0,0.0,35.0,101.8,51.9,102.2,51.8,100.0,0.0,0.0,Off,0.4000000000000057,0.10000000000000142
2023-01-31 22:30:00,44.0,60.0,0.0,36.0,100.2,52.5,100.5,52.1,100.0,0.0,0.0,Off,0.29999999999999716,0.3999999999999986
2023-01-31 22:45:00,44.0,60.0,0.0,36.0,103.1,52.5,102.7,52.3,100.0,0.0,0.0,Off,-0.3999999999999915,0.20000000000000284
2023-01-31 23:00:00,44.0,60.0,0.0,36.0,102.5,53.0,101.3,52.5,100.0,0.0,0.0,Off,-1.2000000000000028,0.5
2023-01-31 23:15:00,43.0,60.0,0.0,36.0,98.0,53.0,97.1,52.8,100.0,0.0,0.0,Off,-0.9000000000000057,0.20000000000000284
2023-01-31 23:30:00,44.0,60.0,0.0,36.0,100.7,53.6,100.2,53.0,100.0,0.0,0.0,Off,-0.5,0.6000000000000014
2023-01-31 23:45:00,44.0,60.0,0.0,36.0,101.4,53.6,100.9,53.4,100.0,0.0,0.0,Off,-0.5,0.20000000000000284
2023-02-01 00:00:00,44.0,60.0,0.0,36.0,102.2,53.6,102.9,53.4,100.0,0.0,0.0,Off,0.7000000000000028,0.20000000000000284
2023-02-01 00:15:00,44.0,60.0,0.0,37.0,101.3,54.1,101.3,53.6,100.0,0.0,0.0,Off,0.0,0.5
2023-02-01 00:30:00,44.0,60.0,0.0,37.0,98.7,54.1,97.7,53.9,100.0,0.0,0.0,Off,-1.0,0.20000000000000284
2023-02-01 00:45:00,43.0,60.0,0.0,37.0,98.4,54.6,98.0,54.3,100.0,0.0,0.0,Off,-0.4000000000000057,0.30000000000000426
2023-02-01 01:00:00,43.0,60.0,0.0,37.0,100.5,54.6,100.7,54.5,100.0,0.0,0.0,Off,0.20000000000000284,0.10000000000000142
2023-02-01 01:15:00,43.0,60.0,0.0,37.0,101.4,54.6,101.8,54.6,100.0,0.0,0.0,Off,0.3999999999999915,0.0
2023-02-01 01:30:00,44.0,60.0,0.0,37.0,100.2,55.2,98.9,54.8,100.0,0.0,0.0,Off,-1.2999999999999972,0.4000000000000057
2023-02-01 01:45:00,44.0,60.0,0.0,37.0,99.8,55.2,100.0,54.8,100.0,0.0,0.0,Off,0.20000000000000284,0.4000000000000057
2023-02-01 02:00:00,43.0,60.0,0.0,38.0,97.7,55.7,96.8,55.0,100.0,0.0,0.0,Off,-0.9000000000000057,0.7000000000000028
2023-02-01 02:15:00,44.0,60.0,0.0,38.0,97.7,55.7,97.8,55.4,100.0,0.0,0.0,Off,0.09999999999999432,0.30000000000000426
2023-02-01 02:30:00,44.0,60.0,0.0,38.0,99.6,55.7,99.1,55.4,100.0,0.0,0.0,Off,-0.5,0.30000000000000426
2023-02-01 02:45:00,44.0,60.0,0.0,38.0,103.2,56.3,103.1,55.7,100.0,0.0,0.0,Off,-0.10000000000000853,0.5999999999999943
2023-02-01 03:00:00,44.0,60.0,0.0,38.0,99.8,56.3,99.5,55.9,100.0,0.0,0.0,Off,-0.29999999999999716,0.3999999999999986
2023-02-01 03:15:00,44.0,60.0,0.0,39.0,99.8,56.8,99.3,56.1,100.0,0.0,0.0,Off,-0.5,0.6999999999999957
2023-02-01 03:30:00,44.0,60.0,0.0,39.0,97.3,56.8,96.4,56.1,100.0,0.0,0.0,Off,-0.8999999999999915,0.6999999999999957
2023-02-01 03:45:00,43.0,60.0,0.0,39.0,96.9,56.8,97.3,56.6,100.0,0.0,0.0,Off,0.3999999999999915,0.19999999999999574
2023-02-01 04:00:00,44.0,60.0,0.0,39.0,100.0,56.8,100.0,56.6,100.0,0.0,0.0,Off,0.0,0.19999999999999574
2023-02-01 04:15:00,44.0,60.0,0.0,39.0,101.4,57.3,102.0,57.0,100.0,0.0,0.0,Off,0.5999999999999943,0.29999999999999716
2023-02-01 04:30:00,44.0,60.0,0.0,39.0,102.9,57.3,103.2,57.2,100.0,0.0,0.0,Off,0.29999999999999716,0.09999999999999432
2023-02-01 04:45:00,44.0,60.0,0.0,40.0,97.7,57.3,97.7,57.3,100.0,0.0,0.0,Off,0.0,0.0
2023-02-01 05:00:00,44.0,60.0,0.0,40.0,91.4,57.9,91.7,57.3,100.0,0.0,0.0,Off,0.29999999999999716,0.6000000000000014
2023-02-01 05:15:00,44.0,60.0,0.0,40.0,93.5,57.9,93.5,57.5,100.0,0.0,0.0,Off,0.0,0.3999999999999986
2023-02-01 05:30:00,44.0,60.0,0.0,40.0,102.5,58.4,102.2,57.9,100.0,0.0,0.0,Off,-0.29999999999999716,0.5
2023-02-01 05:45:00,44.0,60.0,0.0,40.0,96.0,58.4,95.7,58.1,100.0,0.0,0.0,Off,-0.29999999999999716,0.29999999999999716
2023-02-01 06:00:00,43.0,60.0,0.0,40.0,95.7,58.4,95.5,58.1,100.0,0.0,0.0,Off,-0.20000000000000284,0.29999999999999716
2023-02-01 06:15:00,43.0,60.0,0.0,41.0,96.2,59.0,95.7,58.2,100.0,0.0,0.0,Off,-0.5,0.7999999999999972
2023-02-01 06:30:00,43.0,60.0,0.0,41.0,95.5,59.0,95.1,58.4,100.0,0.0,0.0,Off,-0.4000000000000057,0.6000000000000014
2023-02-01 06:45:00,43.0,60.0,0.0,41.0,94.6,59.0,94.1,58.8,100.0,0.0,0.0,Off,-0.5,0.20000000000000284
2023-02-01 07:00:00,43.0,60.0,0.0,41.0,96.9,59.5,96.0,59.0,100.0,0.0,0.0,Off,-0.9000000000000057,0.5
2023-02-01 07:15:00,43.0,60.0,0.0,42.0,95.0,60.0,95.0,59.7,100.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-02-01 07:30:00,43.0,60.0,0.0,42.0,92.1,60.0,91.9,59.9,100.0,0.0,0.0,Off,-0.19999999999998863,0.10000000000000142
2023-02-01 07:45:00,43.0,60.0,0.0,42.0,91.4,60.6,91.4,60.0,100.0,0.0,0.0,Off,0.0,0.6000000000000014
2023-02-01 08:00:00,43.0,60.0,0.0,42.0,91.0,60.6,91.2,60.4,100.0,0.0,0.0,Off,0.20000000000000284,0.20000000000000284
2023-02-01 08:15:00,43.0,60.0,0.0,42.0,90.1,61.1,89.6,60.4,100.0,0.0,0.0,Off,-0.5,0.7000000000000028
2023-02-01 08:30:00,43.0,60.0,0.0,43.0,90.8,61.1,90.1,60.9,100.0,0.0,0.0,Off,-0.7000000000000028,0.20000000000000284
2023-02-01 08:45:00,43.0,60.0,0.0,43.0,89.2,61.7,88.7,60.9,100.0,0.0,0.0,Off,-0.5,0.8000000000000043
2023-02-01 09:00:00,43.0,60.0,0.0,43.0,90.1,61.7,89.7,61.3,100.0,0.0,0.0,Off,-0.3999999999999915,0.4000000000000057
2023-02-01 09:15:00,43.0,60.0,0.0,44.0,88.8,62.2,88.3,61.5,100.0,0.0,0.0,Off,-0.5,0.7000000000000028
2023-02-01 09:30:00,43.0,60.0,0.0,44.0,88.1,62.2,87.8,61.8,100.0,0.0,0.0,Off,-0.29999999999999716,0.4000000000000057
2023-02-01 09:45:00,43.0,60.0,0.0,129.0,87.6,62.7,96.6,55.5,100.0,0.0,0.0,Off,9.0,7.200000000000003
2023-02-01 10:00:00,44.0,60.0,0.0,135.0,86.3,62.2,102.2,49.6,100.0,0.0,0.0,Off,15.900000000000006,12.600000000000001
2023-02-01 10:15:00,43.0,60.0,0.0,134.0,89.2,59.0,101.3,51.0,100.0,0.0,0.0,Off,12.099999999999994,8.0
2023-02-01 10:30:00,43.0,60.0,0.0,135.0,92.8,57.3,101.1,50.7,100.0,0.0,0.0,Off,8.299999999999997,6.599999999999994
2023-02-01 10:45:00,43.0,60.0,0.0,144.0,96.9,55.7,104.7,49.1,100.0,0.0,0.0,Off,7.799999999999997,6.600000000000001
2023-02-01 11:00:00,43.0,60.0,0.0,140.0,95.3,55.2,102.9,48.3,100.0,0.0,0.0,Off,7.6000000000000085,6.900000000000006
2023-02-01 11:15:00,43.0,60.0,0.0,144.0,97.7,54.1,104.7,47.6,100.0,0.0,0.0,Off,7.0,6.5
2023-02-01 11:30:00,43.0,60.0,0.0,146.0,97.8,53.6,104.5,47.1,100.0,0.0,0.0,Off,6.700000000000003,6.5
2023-02-01 11:45:00,43.0,60.0,0.0,148.0,98.0,53.0,104.0,46.4,100.0,0.0,0.0,Off,6.0,6.600000000000001
2023-02-01 12:00:00,43.0,60.0,0.0,146.0,97.8,52.5,104.7,45.6,100.0,0.0,0.0,Off,6.900000000000006,6.899999999999999
2023-02-01 12:15:00,43.0,60.0,0.0,115.0,96.4,51.9,95.7,51.0,100.0,0.0,0.0,Off,-0.7000000000000028,0.8999999999999986
2023-02-01 12:30:00,43.0,60.0,0.0,37.0,94.1,51.4,93.3,50.7,100.0,0.0,0.0,Off,-0.7999999999999972,0.6999999999999957
2023-02-01 12:45:00,43.0,60.0,0.0,37.0,96.9,51.9,97.8,51.6,100.0,0.0,0.0,Off,0.8999999999999915,0.29999999999999716
2023-02-01 13:00:00,43.0,60.0,0.0,37.0,96.0,52.5,95.7,51.9,100.0,0.0,0.0,Off,-0.29999999999999716,0.6000000000000014
2023-02-01 13:15:00,43.0,60.0,0.0,38.0,96.6,53.0,95.7,52.5,100.0,0.0,0.0,Off,-0.8999999999999915,0.5
2023-02-01 13:30:00,43.0,60.0,0.0,38.0,91.0,53.6,92.1,52.8,100.0,0.0,0.0,Off,1.0999999999999943,0.8000000000000043
2023-02-01 13:45:00,43.0,60.0,0.0,39.0,93.2,54.1,92.1,53.7,100.0,0.0,0.0,Off,-1.1000000000000085,0.3999999999999986
2023-02-01 14:00:00,43.0,60.0,0.0,39.0,97.3,54.1,97.1,54.1,100.0,0.0,0.0,Off,-0.20000000000000284,0.0
2023-02-01 14:15:00,44.0,60.0,0.0,40.0,100.4,54.6,100.0,54.5,100.0,0.0,0.0,Off,-0.4000000000000057,0.10000000000000142
2023-02-01 14:30:00,43.0,60.0,0.0,40.0,101.8,55.2,101.4,55.0,100.0,0.0,0.0,Off,-0.3999999999999915,0.20000000000000284
2023-02-01 14:45:00,43.0,60.0,0.0,41.0,101.4,55.7,101.3,55.2,100.0,0.0,0.0,Off,-0.10000000000000853,0.5
2023-02-01 15:00:00,43.0,60.0,0.0,41.0,101.3,56.3,101.3,55.9,100.0,0.0,0.0,Off,0.0,0.3999999999999986
2023-02-01 15:15:00,43.0,60.0,0.0,41.0,103.2,56.3,102.5,56.1,100.0,0.0,0.0,Off,-0.7000000000000028,0.19999999999999574
2023-02-01 15:30:00,43.0,60.0,0.0,42.0,103.6,56.8,103.1,56.4,100.0,0.0,0.0,Off,-0.5,0.3999999999999986
2023-02-01 15:45:00,43.0,60.0,0.0,42.0,101.1,57.3,100.2,56.8,100.0,0.0,0.0,Off,-0.8999999999999915,0.5
2023-02-01 16:00:00,43.0,60.0,0.0,42.0,105.2,57.9,105.8,57.5,100.0,0.0,0.0,Off,0.5999999999999943,0.3999999999999986
2023-02-01 16:15:00,43.0,60.0,0.0,43.0,103.2,57.9,103.4,57.9,100.0,0.0,0.0,Off,0.20000000000000284,0.0
2023-02-01 16:30:00,43.0,60.0,0.0,43.0,105.6,58.4,107.0,57.9,100.0,0.0,0.0,Off,1.4000000000000057,0.5
2023-02-01 16:45:00,43.0,60.0,0.0,43.0,99.6,58.4,100.2,58.1,100.0,0.0,0.0,Off,0.6000000000000085,0.29999999999999716
2023-02-01 17:00:00,44.0,60.0,0.0,44.0,101.8,59.0,101.8,58.6,100.0,0.0,0.0,Off,0.0,0.3999999999999986
2023-02-01 17:15:00,43.0,60.0,0.0,45.0,101.4,59.0,100.7,58.8,100.0,0.0,0.0,Off,-0.7000000000000028,0.20000000000000284
2023-02-01 17:30:00,43.0,60.0,0.0,45.0,100.9,59.5,101.1,59.1,100.0,0.0,0.0,Off,0.19999999999998863,0.3999999999999986
2023-02-01 17:45:00,43.0,60.0,0.0,45.0,103.2,59.5,102.9,59.3,100.0,0.0,0.0,Off,-0.29999999999999716,0.20000000000000284
2023-02-01 18:00:00,44.0,60.0,0.0,45.0,101.1,60.0,100.9,59.3,100.0,0.0,0.0,Off,-0.19999999999998863,0.7000000000000028
2023-02-01 18:15:00,43.0,60.0,0.0,46.0,101.3,60.0,101.4,59.9,100.0,0.0,0.0,Off,0.10000000000000853,0.10000000000000142
2023-02-01 18:30:00,43.0,60.0,0.0,46.0,101.6,60.6,100.2,60.0,100.0,0.0,0.0,Off,-1.3999999999999915,0.6000000000000014
2023-02-01 18:45:00,43.0,60.0,0.0,46.0,99.1,60.6,98.9,60.4,100.0,0.0,0.0,Off,-0.19999999999998863,0.20000000000000284
2023-02-01 19:00:00,43.0,60.0,0.0,46.0,98.6,61.1,98.2,60.6,100.0,0.0,0.0,Off,-0.3999999999999915,0.5
2023-02-01 19:15:00,43.0,60.0,0.0,47.0,94.8,61.1,95.7,60.9,100.0,0.0,0.0,Off,0.9000000000000057,0.20000000000000284
2023-02-01 19:30:00,43.0,60.0,0.0,47.0,96.4,61.7,96.4,61.1,100.0,0.0,0.0,Off,0.0,0.6000000000000014
2023-02-01 19:45:00,43.0,60.0,0.0,47.0,91.4,61.7,91.7,61.5,100.0,0.0,0.0,Off,0.29999999999999716,0.20000000000000284
2023-02-01 20:00:00,43.0,60.0,0.0,47.0,93.7,62.2,94.1,61.7,100.0,0.0,0.0,Off,0.3999999999999915,0.5
2023-02-01 20:15:00,43.0,60.0,0.0,47.0,93.3,62.2,93.2,61.8,100.0,0.0,0.0,Off,-0.09999999999999432,0.4000000000000057
2023-02-01 20:30:00,43.0,60.0,0.0,48.0,93.3,62.2,93.3,62.0,100.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-02-01 20:45:00,43.0,60.0,0.0,152.0,93.2,62.7,108.1,51.8,100.0,0.0,0.0,Off,14.899999999999991,10.900000000000006
2023-02-01 21:00:00,43.0,60.0,0.0,154.0,93.9,62.7,109.4,50.0,100.0,0.0,0.0,Off,15.5,12.700000000000003
2023-02-01 21:15:00,43.0,60.0,0.0,132.0,100.7,59.0,109.4,53.2,100.0,0.0,0.0,Off,8.700000000000003,5.799999999999997
2023-02-01 21:30:00,43.0,60.0,0.0,148.0,99.5,56.8,107.6,49.6,100.0,0.0,0.0,Off,8.099999999999994,7.199999999999996
2023-02-01 21:45:00,43.0,60.0,0.0,146.0,98.9,55.7,105.9,48.7,100.0,0.0,0.0,Off,7.0,7.0
2023-02-01 22:00:00,43.0,60.0,0.0,148.0,98.7,54.6,105.6,47.6,100.0,0.0,0.0,Off,6.8999999999999915,7.0
2023-02-01 22:15:00,43.0,60.0,0.0,143.0,96.8,53.6,103.6,46.5,100.0,0.0,0.0,Off,6.799999999999997,7.100000000000001
2023-02-01 22:30:00,43.0,60.0,0.0,141.0,95.9,52.5,102.3,46.0,100.0,0.0,0.0,Off,6.3999999999999915,6.5
2023-02-01 22:45:00,43.0,60.0,0.0,108.0,94.2,51.9,94.2,50.9,100.0,0.0,0.0,Off,0.0,1.0
2023-02-01 23:00:00,43.0,60.0,0.0,32.0,94.6,51.4,95.0,50.7,100.0,0.0,0.0,Off,0.4000000000000057,0.6999999999999957
2023-02-01 23:15:00,43.0,60.0,0.0,32.0,94.2,51.4,93.9,51.2,100.0,0.0,0.0,Off,-0.29999999999999716,0.19999999999999574
2023-02-01 23:30:00,43.0,60.0,0.0,33.0,96.4,51.9,96.0,51.4,100.0,0.0,0.0,Off,-0.4000000000000057,0.5
2023-02-01 23:45:00,43.0,60.0,0.0,35.0,94.8,51.9,95.0,51.6,100.0,0.0,0.0,Off,0.20000000000000284,0.29999999999999716
2023-02-02 00:00:00,43.0,60.0,0.0,35.0,96.0,52.5,96.8,51.9,100.0,0.0,0.0,Off,0.7999999999999972,0.6000000000000014
2023-02-02 00:15:00,43.0,60.0,0.0,36.0,98.4,52.5,98.0,51.9,100.0,0.0,0.0,Off,-0.4000000000000057,0.6000000000000014
2023-02-02 00:30:00,43.0,60.0,0.0,36.0,97.1,53.0,97.8,52.5,100.0,0.0,0.0,Off,0.7000000000000028,0.5
2023-02-02 00:45:00,43.0,60.0,0.0,37.0,98.0,53.0,97.7,52.7,100.0,0.0,0.0,Off,-0.29999999999999716,0.29999999999999716
2023-02-02 01:00:00,43.0,60.0,0.0,37.0,96.2,53.6,96.8,53.0,100.0,0.0,0.0,Off,0.5999999999999943,0.6000000000000014
2023-02-02 01:15:00,43.0,60.0,0.0,37.0,97.3,53.6,96.9,53.2,100.0,0.0,0.0,Off,-0.3999999999999915,0.3999999999999986
2023-02-02 01:30:00,43.0,60.0,0.0,38.0,96.2,53.6,96.9,53.4,100.0,0.0,0.0,Off,0.7000000000000028,0.20000000000000284
2023-02-02 01:45:00,43.0,60.0,0.0,38.0,95.9,54.1,95.3,53.6,100.0,0.0,0.0,Off,-0.6000000000000085,0.5
2023-02-02 02:00:00,43.0,60.0,0.0,38.0,96.0,54.1,95.3,53.7,100.0,0.0,0.0,Off,-0.7000000000000028,0.3999999999999986
2023-02-02 02:15:00,43.0,60.0,0.0,39.0,95.7,54.1,96.2,54.1,100.0,0.0,0.0,Off,0.5,0.0
2023-02-02 02:30:00,43.0,60.0,0.0,39.0,94.2,54.6,94.6,54.1,100.0,0.0,0.0,Off,0.3999999999999915,0.5
2023-02-02 02:45:00,43.0,60.0,0.0,39.0,95.7,54.6,95.1,54.5,100.0,0.0,0.0,Off,-0.6000000000000085,0.10000000000000142
2023-02-02 03:00:00,43.0,60.0,0.0,40.0,92.1,55.2,91.7,54.8,100.0,0.0,0.0,Off,-0.3999999999999915,0.4000000000000057
2023-02-02 03:15:00,43.0,60.0,0.0,40.0,93.7,55.2,93.0,55.0,100.0,0.0,0.0,Off,-0.7000000000000028,0.20000000000000284
2023-02-02 03:30:00,43.0,60.0,0.0,40.0,91.5,55.7,90.8,55.0,100.0,0.0,0.0,Off,-0.7000000000000028,0.7000000000000028
2023-02-02 03:45:00,43.0,60.0,0.0,41.0,92.3,55.7,91.7,55.4,100.0,0.0,0.0,Off,-0.5999999999999943,0.30000000000000426
2023-02-02 04:00:00,43.0,60.0,0.0,41.0,91.0,55.7,90.5,55.4,100.0,0.0,0.0,Off,-0.5,0.30000000000000426
2023-02-02 04:15:00,43.0,60.0,0.0,41.0,91.2,56.3,90.8,55.7,100.0,0.0,0.0,Off,-0.4000000000000057,0.5999999999999943
2023-02-02 04:30:00,43.0,60.0,0.0,41.0,89.7,56.3,89.6,55.9,100.0,0.0,0.0,Off,-0.10000000000000853,0.3999999999999986
2023-02-02 04:45:00,44.0,60.0,0.0,42.0,89.0,56.3,89.2,56.1,100.0,0.0,0.0,Off,0.20000000000000284,0.19999999999999574
2023-02-02 05:00:00,43.0,60.0,0.0,42.0,90.6,56.8,89.0,56.3,100.0,0.0,0.0,Off,-1.5999999999999943,0.5
2023-02-02 05:15:00,43.0,60.0,0.0,42.0,91.5,56.8,91.5,56.6,100.0,0.0,0.0,Off,0.0,0.19999999999999574
2023-02-02 05:30:00,43.0,60.0,0.0,42.0,95.1,56.8,94.4,56.6,100.0,0.0,0.0,Off,-0.6999999999999886,0.19999999999999574
2023-02-02 05:45:00,43.0,60.0,0.0,43.0,97.7,57.3,97.5,57.0,100.0,0.0,0.0,Off,-0.20000000000000284,0.29999999999999716
2023-02-02 06:00:00,43.0,60.0,0.0,43.0,94.2,57.3,93.3,57.2,100.0,0.0,0.0,Off,-0.9000000000000057,0.09999999999999432
2023-02-02 06:15:00,43.0,60.0,0.0,43.0,96.6,57.3,96.4,57.2,100.0,0.0,0.0,Off,-0.19999999999998863,0.09999999999999432
2023-02-02 06:30:00,43.0,60.0,0.0,44.0,93.9,57.9,92.4,57.3,100.0,0.0,0.0,Off,-1.5,0.6000000000000014
2023-02-02 06:45:00,43.0,60.0,0.0,44.0,93.0,57.9,93.0,57.9,100.0,0.0,0.0,Off,0.0,0.0
2023-02-02 07:00:00,43.0,60.0,0.0,45.0,95.3,58.4,95.3,58.2,100.0,0.0,0.0,Off,0.0,0.19999999999999574
2023-02-02 07:15:00,43.0,60.0,0.0,45.0,93.2,59.0,92.8,58.4,100.0,0.0,0.0,Off,-0.4000000000000057,0.6000000000000014
2023-02-02 07:30:00,43.0,60.0,0.0,46.0,93.0,59.5,92.8,59.0,100.0,0.0,0.0,Off,-0.20000000000000284,0.5
2023-02-02 07:45:00,43.0,60.0,0.0,46.0,92.8,59.5,92.6,59.3,100.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-02-02 08:00:00,43.0,60.0,0.0,46.0,92.3,60.0,91.9,59.5,100.0,0.0,0.0,Off,-0.3999999999999915,0.5
2023-02-02 08:15:00,43.0,60.0,0.0,48.0,90.5,60.0,90.3,59.7,100.0,0.0,0.0,Off,-0.20000000000000284,0.29999999999999716
2023-02-02 08:30:00,43.0,60.0,0.0,48.0,90.3,60.6,90.3,59.9,100.0,0.0,0.0,Off,0.0,0.7000000000000028
2023-02-02 08:45:00,43.0,60.0,0.0,49.0,90.3,60.6,90.3,60.4,100.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-02-02 09:00:00,43.0,60.0,0.0,49.0,89.7,61.1,89.6,60.8,100.0,0.0,0.0,Off,-0.10000000000000853,0.30000000000000426
2023-02-02 09:15:00,43.0,60.0,0.0,49.0,89.9,61.1,89.7,60.8,100.0,0.0,0.0,Off,-0.20000000000000284,0.30000000000000426
2023-02-02 09:30:00,43.0,60.0,0.0,50.0,88.5,61.7,88.1,61.5,100.0,0.0,0.0,Off,-0.4000000000000057,0.20000000000000284
2023-02-02 09:45:00,43.0,60.0,0.0,50.0,87.2,62.2,87.0,62.0,100.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-02-02 10:00:00,43.0,60.0,0.0,139.0,87.2,62.2,103.1,49.8,100.0,0.0,0.0,Off,15.899999999999991,12.400000000000006
2023-02-02 10:15:00,43.0,60.0,0.0,141.0,87.9,62.2,103.4,49.8,100.0,0.0,0.0,Off,15.5,12.400000000000006
2023-02-02 10:30:00,43.0,60.0,0.0,163.0,87.6,58.4,108.8,43.8,100.0,0.0,0.0,Off,21.200000000000003,14.600000000000001
2023-02-02 10:45:00,43.0,60.0,0.0,129.0,88.3,55.7,102.9,46.0,100.0,0.0,0.0,Off,14.600000000000009,9.700000000000003
2023-02-02 11:00:00,43.0,60.0,0.0,146.0,98.0,53.0,110.1,43.8,100.0,0.0,0.0,Off,12.099999999999994,9.200000000000003
2023-02-02 11:15:00,43.0,60.0,0.0,153.0,102.3,51.9,116.9,42.6,100.0,0.0,0.0,Off,14.600000000000009,9.299999999999997
2023-02-02 11:30:00,43.0,60.0,0.0,141.0,99.6,50.9,108.8,45.1,100.0,0.0,0.0,Off,9.200000000000003,5.799999999999997
2023-02-02 11:45:00,43.0,60.0,0.0,141.0,100.5,50.3,109.4,44.0,100.0,0.0,0.0,Off,8.900000000000006,6.299999999999997
2023-02-02 12:00:00,43.0,60.0,0.0,147.0,102.9,49.8,110.3,44.7,100.0,0.0,0.0,Off,7.3999999999999915,5.099999999999994
2023-02-02 12:15:00,43.0,60.0,0.0,145.0,102.9,49.2,107.9,47.3,100.0,0.0,0.0,Off,5.0,1.9000000000000057
2023-02-02 12:30:00,43.0,60.0,0.0,143.0,102.0,48.7,109.4,44.0,100.0,0.0,0.0,Off,7.400000000000006,4.700000000000003
2023-02-02 12:45:00,43.0,60.0,0.0,161.0,104.5,48.7,108.3,47.3,100.0,0.0,0.0,Off,3.799999999999997,1.4000000000000057
2023-02-02 13:00:00,43.0,60.0,0.0,150.0,105.0,48.7,110.1,47.1,100.0,0.0,0.0,Off,5.099999999999994,1.6000000000000014
2023-02-02 13:15:00,43.0,60.0,0.0,185.0,122.1,48.7,128.3,45.6,100.0,0.0,0.0,Off,6.200000000000017,3.1000000000000014
2023-02-02 13:30:00,43.0,60.0,0.0,139.0,102.9,48.2,106.8,46.9,100.0,0.0,0.0,Off,3.8999999999999915,1.3000000000000043
2023-02-02 13:45:00,43.0,60.0,0.0,149.0,102.0,48.2,108.3,46.2,100.0,0.0,0.0,Off,6.299999999999997,2.0
2023-02-02 14:00:00,43.0,60.0,0.0,143.0,100.9,47.1,107.0,44.2,100.0,0.0,0.0,Off,6.099999999999994,2.8999999999999986
2023-02-02 14:15:00,43.0,0.0,60.0,142.0,108.8,48.2,108.8,47.6,100.0,0.0,0.0,Off,0.0,0.6000000000000014
2023-02-02 14:30:00,43.0,17.0,50.0,85.0,109.0,48.7,109.4,48.0,100.0,0.0,0.0,On,0.4000000000000057,0.7000000000000028
2023-02-02 14:45:00,43.0,0.0,50.0,45.0,105.9,48.7,105.4,48.3,100.0,0.0,0.0,Off,-0.5,0.4000000000000057
2023-02-02 15:00:00,43.0,0.0,50.0,39.0,110.8,49.2,110.3,48.7,100.0,0.0,0.0,Off,-0.5,0.5
2023-02-02 15:15:00,43.0,0.0,50.0,41.0,108.6,49.8,109.2,49.2,100.0,0.0,0.0,Off,0.6000000000000085,0.5999999999999943
2023-02-02 15:30:00,43.0,0.0,50.0,43.0,106.3,50.3,106.5,49.8,100.0,0.0,0.0,Off,0.20000000000000284,0.5
2023-02-02 15:45:00,43.0,0.0,50.0,43.0,108.8,50.3,109.0,50.0,100.0,0.0,0.0,Off,0.20000000000000284,0.29999999999999716
2023-02-02 16:00:00,43.0,0.0,50.0,44.0,108.8,50.9,109.2,50.5,100.0,0.0,0.0,Off,0.4000000000000057,0.3999999999999986
2023-02-02 16:15:00,43.0,0.0,50.0,45.0,109.4,51.4,109.5,50.9,100.0,0.0,0.0,Off,0.09999999999999432,0.5
2023-02-02 16:30:00,43.0,0.0,50.0,46.0,111.2,51.4,111.5,51.2,100.0,0.0,0.0,Off,0.29999999999999716,0.19999999999999574
2023-02-02 16:45:00,43.0,0.0,50.0,47.0,109.0,51.9,109.7,51.6,100.0,0.0,0.0,Off,0.7000000000000028,0.29999999999999716
2023-02-02 17:00:00,43.0,0.0,50.0,47.0,111.0,52.5,111.2,52.1,100.0,0.0,0.0,Off,0.20000000000000284,0.3999999999999986
2023-02-02 17:15:00,43.0,0.0,50.0,48.0,112.2,53.0,111.9,52.5,100.0,0.0,0.0,Off,-0.29999999999999716,0.5
2023-02-02 17:30:00,43.0,0.0,50.0,49.0,112.6,53.0,113.1,52.8,100.0,0.0,0.0,Off,0.5,0.20000000000000284
2023-02-02 17:45:00,43.0,0.0,50.0,49.0,110.3,53.6,109.9,53.4,100.0,0.0,0.0,Off,-0.3999999999999915,0.20000000000000284
2023-02-02 18:00:00,42.0,0.0,50.0,50.0,111.7,54.1,111.7,53.7,100.0,0.0,0.0,Off,0.0,0.3999999999999986
2023-02-02 18:15:00,43.0,0.0,50.0,50.0,111.5,54.1,111.3,53.9,100.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-02-02 18:30:00,43.0,0.0,50.0,51.0,110.6,54.6,110.4,54.3,100.0,0.0,0.0,Off,-0.19999999999998863,0.30000000000000426
2023-02-02 18:45:00,43.0,0.0,50.0,51.0,111.7,54.6,111.0,54.5,100.0,0.0,0.0,Off,-0.7000000000000028,0.10000000000000142
2023-02-02 19:00:00,43.0,0.0,50.0,52.0,110.4,55.2,110.6,55.0,100.0,0.0,0.0,Off,0.19999999999998863,0.20000000000000284
2023-02-02 19:15:00,43.0,0.0,50.0,53.0,110.1,55.7,109.9,55.4,100.0,0.0,0.0,Off,-0.19999999999998863,0.30000000000000426
2023-02-02 19:30:00,43.0,0.0,50.0,53.0,110.8,55.7,110.1,55.4,100.0,0.0,0.0,Off,-0.7000000000000028,0.30000000000000426
2023-02-02 19:45:00,43.0,0.0,50.0,54.0,112.1,56.3,111.9,55.9,100.0,0.0,0.0,Off,-0.19999999999998863,0.3999999999999986
2023-02-02 20:00:00,43.0,0.0,50.0,54.0,110.1,56.3,109.9,56.3,100.0,0.0,0.0,Off,-0.19999999999998863,0.0
2023-02-02 20:15:00,43.0,0.0,50.0,55.0,112.1,56.8,111.9,56.6,100.0,0.0,0.0,Off,-0.19999999999998863,0.19999999999999574
2023-02-02 20:30:00,43.0,0.0,50.0,56.0,112.4,57.3,112.1,56.8,100.0,0.0,0.0,Off,-0.30000000000001137,0.5
2023-02-02 20:45:00,43.0,0.0,50.0,181.0,112.2,57.3,119.6,51.8,100.0,0.0,0.0,Off,7.3999999999999915,5.5
2023-02-02 21:00:00,43.0,0.0,50.0,202.0,117.8,57.9,130.2,46.9,100.0,0.0,0.0,Off,12.399999999999991,11.0
2023-02-02 21:15:00,42.0,0.0,50.0,160.0,126.6,55.2,134.0,49.6,100.0,0.0,0.0,Off,7.400000000000006,5.600000000000001
2023-02-02 21:30:00,42.0,0.0,50.0,209.0,136.5,54.6,138.5,54.1,100.0,0.0,0.0,Off,2.0,0.5
2023-02-02 21:45:00,43.0,0.0,50.0,204.0,133.5,53.6,133.3,53.0,100.0,0.0,0.0,Off,-0.19999999999998863,0.6000000000000014
2023-02-02 22:00:00,42.0,0.0,50.0,197.0,130.8,54.1,129.9,53.7,100.0,0.0,0.0,Off,-0.9000000000000057,0.3999999999999986
2023-02-02 22:15:00,43.0,0.0,50.0,183.0,126.1,54.1,126.5,53.7,100.0,0.0,0.0,Off,0.4000000000000057,0.3999999999999986
2023-02-02 22:30:00,42.0,0.0,50.0,186.0,127.4,54.6,127.4,54.1,100.0,0.0,0.0,Off,0.0,0.5
2023-02-02 22:45:00,42.0,0.0,50.0,195.0,131.7,54.6,132.8,54.3,100.0,0.0,0.0,Off,1.1000000000000227,0.30000000000000426
2023-02-02 23:00:00,43.0,0.0,50.0,178.0,124.1,54.6,124.1,54.6,100.0,0.0,0.0,Off,0.0,0.0
2023-02-02 23:15:00,43.0,0.0,50.0,178.0,124.5,55.2,124.5,54.8,100.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-02-02 23:30:00,42.0,0.0,50.0,181.0,126.1,55.2,126.3,55.0,100.0,0.0,0.0,Off,0.20000000000000284,0.20000000000000284
2023-02-02 23:45:00,43.0,0.0,50.0,181.0,126.5,55.7,126.5,55.2,100.0,0.0,0.0,Off,0.0,0.5
2023-02-03 00:00:00,43.0,0.0,50.0,168.0,120.9,55.7,121.4,55.4,100.0,0.0,0.0,Off,0.5,0.30000000000000426
2023-02-03 00:15:00,43.0,0.0,50.0,163.0,119.4,56.3,119.4,55.7,100.0,0.0,0.0,Off,0.0,0.5999999999999943
2023-02-03 00:30:00,43.0,0.0,50.0,175.0,124.8,56.3,124.8,55.9,100.0,0.0,0.0,Off,0.0,0.3999999999999986
2023-02-03 00:45:00,43.0,0.0,50.0,163.0,118.7,56.3,118.4,56.1,100.0,0.0,0.0,Off,-0.29999999999999716,0.19999999999999574
2023-02-03 01:00:00,43.0,0.0,50.0,162.0,119.3,56.8,119.8,56.1,100.0,0.0,0.0,Off,0.5,0.6999999999999957
2023-02-03 01:15:00,43.0,0.0,50.0,156.0,116.7,56.8,116.2,56.4,100.0,0.0,0.0,Off,-0.5,0.3999999999999986
2023-02-03 01:30:00,43.0,0.0,50.0,163.0,119.1,56.8,118.9,56.6,100.0,0.0,0.0,Off,-0.19999999999998863,0.19999999999999574
2023-02-03 01:45:00,43.0,0.0,50.0,160.0,118.2,57.3,116.6,57.0,100.0,0.0,0.0,Off,-1.6000000000000085,0.29999999999999716
2023-02-03 02:00:00,43.0,0.0,50.0,152.0,114.9,57.3,114.6,57.2,100.0,0.0,0.0,Off,-0.30000000000001137,0.09999999999999432
2023-02-03 02:15:00,42.0,0.0,50.0,205.0,119.3,57.3,132.0,46.4,100.0,0.0,0.0,Off,12.700000000000003,10.899999999999999
2023-02-03 02:30:00,42.0,0.0,50.0,190.0,125.6,55.7,132.8,48.9,100.0,0.0,0.0,Off,7.200000000000017,6.800000000000004
2023-02-03 02:45:00,43.0,0.0,50.0,186.0,123.8,54.6,130.2,48.2,100.0,0.0,0.0,Off,6.3999999999999915,6.399999999999999
2023-02-03 03:00:00,43.0,0.0,50.0,215.0,128.1,53.6,133.1,50.0,100.0,0.0,0.0,Off,5.0,3.6000000000000014
2023-02-03 03:15:00,42.0,0.0,50.0,207.0,127.9,52.5,138.9,46.4,100.0,0.0,0.0,Off,11.0,6.100000000000001
2023-02-03 03:30:00,43.0,0.0,50.0,210.0,128.4,51.9,134.0,49.4,100.0,0.0,0.0,Off,5.599999999999994,2.5
2023-02-03 03:45:00,42.0,0.0,50.0,200.0,124.7,51.9,127.9,50.3,100.0,0.0,0.0,Off,3.200000000000003,1.6000000000000014
2023-02-03 04:00:00,43.0,0.0,50.0,183.0,123.6,51.4,126.3,49.4,100.0,0.0,0.0,Off,2.700000000000003,2.0
2023-02-03 04:15:00,0.0,0.0,0.0,170.0,119.3,50.9,120.3,50.3,0.0,0.0,0.0,Off,1.0,0.6000000000000014
