Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),HRCH_1_FaultAlarm,HRCH_1_ChillerEnable,HRCH Condenser dT,HRCH Evaporator dT
2023-02-07 19:15:00,43.0,0.0,50.0,45.0,112.1,49.8,111.5,49.6,100.0,0.0,0.0,Off,-0.5999999999999943,0.19999999999999574
2023-02-07 19:30:00,0.0,0.0,0.0,46.0,111.5,49.8,111.3,49.6,0.0,0.0,0.0,Off,-0.20000000000000284,0.19999999999999574
2023-02-07 19:45:00,43.0,0.0,50.0,47.0,112.1,50.3,111.7,50.1,100.0,0.0,0.0,Off,-0.3999999999999915,0.19999999999999574
2023-02-07 20:00:00,43.0,0.0,50.0,47.0,109.0,50.9,109.5,50.7,100.0,0.0,0.0,Off,0.5,0.19999999999999574
2023-02-07 20:15:00,43.0,0.0,50.0,47.0,111.9,51.4,111.2,51.0,100.0,0.0,0.0,Off,-0.7000000000000028,0.3999999999999986
2023-02-07 20:30:00,0.0,0.0,0.0,47.0,112.6,51.9,111.9,51.4,0.0,0.0,0.0,Off,-0.6999999999999886,0.5
2023-02-07 20:45:00,0.0,0.0,0.0,48.0,110.8,51.9,110.1,51.9,0.0,0.0,0.0,Off,-0.7000000000000028,0.0
2023-02-07 21:00:00,43.0,0.0,50.0,49.0,110.4,52.5,109.4,52.1,100.0,0.0,0.0,Off,-1.0,0.3999999999999986
2023-02-07 21:15:00,43.0,0.0,50.0,49.0,128.8,52.5,130.6,52.5,100.0,0.0,0.0,Off,1.799999999999983,0.0
2023-02-07 21:30:00,43.0,0.0,50.0,50.0,113.1,53.0,113.7,52.7,100.0,0.0,0.0,Off,0.6000000000000085,0.29999999999999716
2023-02-07 21:45:00,43.0,0.0,50.0,50.0,121.4,53.0,121.4,52.7,100.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-02-07 22:00:00,43.0,0.0,50.0,50.0,125.0,53.6,126.1,53.2,100.0,0.0,0.0,Off,1.0999999999999943,0.3999999999999986
2023-02-07 22:15:00,43.0,0.0,50.0,51.0,120.2,54.1,121.2,53.6,100.0,0.0,0.0,Off,1.0,0.5
2023-02-07 22:30:00,43.0,0.0,50.0,51.0,125.0,54.1,125.9,53.6,100.0,0.0,0.0,Off,0.9000000000000057,0.5
2023-02-07 22:45:00,43.0,0.0,50.0,52.0,111.7,54.1,111.5,53.9,100.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-02-07 23:00:00,43.0,0.0,50.0,52.0,122.3,54.6,122.1,54.3,100.0,0.0,0.0,Off,-0.20000000000000284,0.30000000000000426
2023-02-07 23:15:00,43.0,0.0,50.0,53.0,113.1,54.6,112.8,54.5,100.0,0.0,0.0,Off,-0.29999999999999716,0.10000000000000142
2023-02-07 23:30:00,43.0,0.0,50.0,53.0,115.3,55.2,114.2,54.5,100.0,0.0,0.0,Off,-1.0999999999999943,0.7000000000000028
2023-02-07 23:45:00,43.0,0.0,50.0,54.0,117.5,55.2,117.1,55.0,100.0,0.0,0.0,Off,-0.4000000000000057,0.20000000000000284
2023-02-08 00:00:00,43.0,0.0,50.0,49.0,116.4,55.7,124.5,49.1,100.0,0.0,0.0,Off,8.099999999999994,6.600000000000001
2023-02-08 00:15:00,43.0,0.0,50.0,158.0,107.0,55.7,123.9,44.7,100.0,0.0,0.0,Off,16.900000000000006,11.0
2023-02-08 00:30:00,43.0,0.0,50.0,161.0,111.5,53.6,119.4,46.7,100.0,0.0,0.0,Off,7.900000000000006,6.899999999999999
2023-02-08 00:45:00,43.0,0.0,50.0,202.0,121.4,52.5,129.7,46.4,100.0,0.0,0.0,Off,8.299999999999983,6.100000000000001
2023-02-08 01:00:00,43.0,0.0,50.0,145.0,97.3,51.4,105.0,44.2,100.0,0.0,0.0,Off,7.700000000000003,7.199999999999996
2023-02-08 01:15:00,43.0,0.0,50.0,152.0,106.7,50.9,111.2,48.5,100.0,0.0,0.0,Off,4.5,2.3999999999999986
2023-02-08 01:30:00,43.0,0.0,50.0,147.0,117.3,49.8,116.0,49.1,100.0,0.0,0.0,Off,-1.2999999999999972,0.6999999999999957
2023-02-08 01:45:00,43.0,0.0,50.0,98.0,114.4,49.8,114.6,49.6,100.0,0.0,0.0,Off,0.19999999999998863,0.19999999999999574
2023-02-08 02:00:00,0.0,0.0,0.0,80.0,113.0,50.3,113.0,50.0,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-02-08 02:15:00,0.0,0.0,0.0,68.0,111.0,50.9,111.2,50.7,0.0,0.0,0.0,Off,0.20000000000000284,0.19999999999999574
2023-02-08 02:30:00,0.0,0.0,0.0,50.0,109.4,51.4,109.7,51.4,0.0,0.0,0.0,Off,0.29999999999999716,0.0
2023-02-08 02:45:00,0.0,0.0,0.0,44.0,107.7,51.9,108.3,51.9,0.0,0.0,0.0,Off,0.5999999999999943,0.0
2023-02-08 03:00:00,0.0,0.0,0.0,45.0,106.3,52.5,107.0,52.3,0.0,0.0,0.0,Off,0.7000000000000028,0.20000000000000284
2023-02-08 03:15:00,0.0,0.0,0.0,46.0,104.7,53.0,105.6,52.8,0.0,0.0,0.0,Off,0.8999999999999915,0.20000000000000284
2023-02-08 03:30:00,0.0,0.0,0.0,47.0,103.6,53.6,104.3,53.2,0.0,0.0,0.0,Off,0.7000000000000028,0.3999999999999986
2023-02-08 03:45:00,0.0,0.0,0.0,48.0,102.3,53.6,103.2,53.7,0.0,0.0,0.0,Off,0.9000000000000057,-0.10000000000000142
2023-02-08 04:00:00,0.0,0.0,0.0,49.0,101.1,54.1,102.0,54.3,0.0,0.0,0.0,Off,0.9000000000000057,-0.19999999999999574
2023-02-08 04:15:00,0.0,0.0,0.0,49.0,100.2,54.6,100.9,54.6,0.0,0.0,0.0,Off,0.7000000000000028,0.0
2023-02-08 04:30:00,0.0,0.0,0.0,49.0,99.1,55.2,100.0,55.0,0.0,0.0,0.0,Off,0.9000000000000057,0.20000000000000284
2023-02-08 04:45:00,0.0,0.0,0.0,50.0,98.2,55.2,98.9,55.4,0.0,0.0,0.0,Off,0.7000000000000028,-0.19999999999999574
2023-02-08 05:00:00,0.0,0.0,0.0,51.0,97.1,55.7,98.0,55.7,0.0,0.0,0.0,Off,0.9000000000000057,0.0
2023-02-08 05:15:00,0.0,0.0,0.0,52.0,96.2,56.3,96.9,55.9,0.0,0.0,0.0,Off,0.7000000000000028,0.3999999999999986
2023-02-08 05:30:00,0.0,0.0,0.0,53.0,95.3,56.3,96.0,56.3,0.0,0.0,0.0,Off,0.7000000000000028,0.0
2023-02-08 05:45:00,0.0,0.0,0.0,53.0,94.6,56.8,95.5,56.6,0.0,0.0,0.0,Off,0.9000000000000057,0.19999999999999574
2023-02-08 06:00:00,0.0,0.0,0.0,54.0,93.9,57.3,94.4,56.8,0.0,0.0,0.0,Off,0.5,0.5
2023-02-08 06:15:00,0.0,0.0,0.0,54.0,93.2,57.3,93.7,57.2,0.0,0.0,0.0,Off,0.5,0.09999999999999432
2023-02-08 06:30:00,0.0,0.0,0.0,56.0,92.4,57.9,93.0,57.5,0.0,0.0,0.0,Off,0.5999999999999943,0.3999999999999986
2023-02-08 06:45:00,0.0,0.0,0.0,56.0,91.7,57.9,92.3,57.9,0.0,0.0,0.0,Off,0.5999999999999943,0.0
2023-02-08 07:00:00,0.0,0.0,0.0,57.0,91.0,58.4,91.7,58.1,0.0,0.0,0.0,Off,0.7000000000000028,0.29999999999999716
2023-02-08 07:15:00,0.0,0.0,0.0,57.0,90.5,59.0,91.0,58.2,0.0,0.0,0.0,Off,0.5,0.7999999999999972
2023-02-08 07:30:00,0.0,0.0,0.0,58.0,89.9,59.0,90.3,58.6,0.0,0.0,0.0,Off,0.3999999999999915,0.3999999999999986
2023-02-08 07:45:00,65.0,0.0,50.0,52.0,99.6,54.1,100.4,54.3,100.0,100.0,0.0,Off,0.8000000000000114,-0.19999999999999574
2023-02-08 08:00:00,65.0,0.0,50.0,51.0,98.6,51.9,98.9,51.6,100.0,100.0,0.0,Off,0.30000000000001137,0.29999999999999716
2023-02-08 08:15:00,65.0,0.0,50.0,53.0,100.7,54.1,100.4,54.1,100.0,100.0,0.0,Off,-0.29999999999999716,0.0
2023-02-08 08:30:00,65.0,0.0,50.0,53.0,105.2,54.6,104.5,53.9,100.0,100.0,0.0,Off,-0.7000000000000028,0.7000000000000028
2023-02-08 08:45:00,64.0,0.0,50.0,53.0,110.8,54.1,109.7,53.6,100.0,100.0,0.0,Off,-1.0999999999999943,0.5
2023-02-08 09:00:00,64.0,0.0,50.0,53.0,111.2,54.6,110.4,54.3,100.0,100.0,0.0,Off,-0.7999999999999972,0.30000000000000426
2023-02-08 09:15:00,64.0,0.0,50.0,53.0,109.5,54.6,109.5,54.3,100.0,100.0,0.0,Off,0.0,0.30000000000000426
2023-02-08 09:30:00,64.0,0.0,50.0,54.0,115.8,55.2,116.2,54.6,100.0,100.0,0.0,Off,0.4000000000000057,0.6000000000000014
2023-02-08 09:45:00,64.0,0.0,50.0,54.0,109.0,55.2,108.5,55.0,100.0,100.0,0.0,Off,-0.5,0.20000000000000284
2023-02-08 10:00:00,64.0,0.0,50.0,166.0,109.5,54.6,117.1,45.1,100.0,100.0,0.0,Off,7.599999999999994,9.5
2023-02-08 10:15:00,64.0,0.0,50.0,169.0,111.2,54.6,119.4,45.1,100.0,100.0,0.0,Off,8.200000000000003,9.5
2023-02-08 10:30:00,64.0,0.0,50.0,181.0,113.9,54.1,120.7,44.7,100.0,100.0,0.0,Off,6.799999999999997,9.399999999999999
2023-02-08 10:45:00,64.0,0.0,50.0,175.0,117.1,51.9,120.9,47.3,100.0,100.0,0.0,Off,3.8000000000000114,4.600000000000001
2023-02-08 11:00:00,64.0,0.0,50.0,137.0,114.4,51.9,114.4,51.4,100.0,100.0,0.0,Off,0.0,0.5
2023-02-08 11:15:00,63.0,0.0,50.0,76.0,122.1,51.4,122.3,50.7,100.0,100.0,0.0,Off,0.20000000000000284,0.6999999999999957
2023-02-08 11:30:00,0.0,0.0,0.0,36.0,115.1,50.9,114.6,50.1,0.0,0.0,0.0,Off,-0.5,0.7999999999999972
2023-02-08 11:45:00,0.0,0.0,0.0,37.0,113.0,50.9,112.8,50.9,0.0,0.0,0.0,Off,-0.20000000000000284,0.0
2023-02-08 12:00:00,64.0,0.0,50.0,38.0,122.9,51.9,123.4,51.6,100.0,100.0,0.0,Off,0.5,0.29999999999999716
2023-02-08 12:15:00,64.0,0.0,50.0,39.0,123.8,52.5,124.3,51.9,100.0,100.0,0.0,Off,0.5,0.6000000000000014
2023-02-08 12:30:00,64.0,0.0,50.0,40.0,122.3,52.5,122.1,52.1,100.0,100.0,0.0,Off,-0.20000000000000284,0.3999999999999986
2023-02-08 12:45:00,64.0,0.0,50.0,41.0,135.5,53.0,135.6,52.7,100.0,100.0,0.0,Off,0.09999999999999432,0.29999999999999716
2023-02-08 13:00:00,63.0,0.0,50.0,42.0,120.9,53.6,120.5,52.8,100.0,100.0,0.0,Off,-0.4000000000000057,0.8000000000000043
2023-02-08 13:15:00,63.0,0.0,50.0,43.0,137.3,53.6,136.9,53.4,100.0,100.0,0.0,Off,-0.4000000000000057,0.20000000000000284
2023-02-08 13:30:00,64.0,0.0,50.0,44.0,135.1,54.1,135.1,53.6,100.0,100.0,0.0,Off,0.0,0.5
2023-02-08 13:45:00,64.0,0.0,50.0,45.0,138.5,54.6,138.0,53.9,100.0,100.0,0.0,Off,-0.5,0.7000000000000028
2023-02-08 14:00:00,63.0,0.0,50.0,46.0,129.9,54.6,129.7,54.6,100.0,100.0,0.0,Off,-0.20000000000001705,0.0
2023-02-08 14:15:00,64.0,0.0,50.0,47.0,137.3,55.2,137.4,54.6,100.0,100.0,0.0,Off,0.09999999999999432,0.6000000000000014
2023-02-08 14:30:00,64.0,0.0,50.0,48.0,139.2,55.2,139.6,55.0,100.0,100.0,0.0,Off,0.4000000000000057,0.20000000000000284
2023-02-08 14:45:00,64.0,0.0,50.0,46.0,125.9,55.7,125.6,55.4,100.0,100.0,0.0,Off,-0.30000000000001137,0.30000000000000426
2023-02-08 15:00:00,63.0,0.0,50.0,48.0,135.6,56.3,135.5,55.9,100.0,100.0,0.0,Off,-0.09999999999999432,0.3999999999999986
2023-02-08 15:15:00,0.0,0.0,0.0,48.0,140.7,56.3,139.1,56.3,0.0,0.0,0.0,Off,-1.5999999999999943,0.0
2023-02-08 15:30:00,0.0,0.0,0.0,49.0,136.2,56.8,135.6,56.6,0.0,0.0,0.0,Off,-0.5999999999999943,0.19999999999999574
2023-02-08 15:45:00,0.0,0.0,0.0,50.0,132.8,57.3,132.9,57.2,0.0,0.0,0.0,Off,0.09999999999999432,0.09999999999999432
2023-02-08 16:00:00,0.0,0.0,0.0,51.0,129.7,57.9,130.4,57.5,0.0,0.0,0.0,Off,0.700000000000017,0.3999999999999986
2023-02-08 16:15:00,0.0,0.0,0.0,52.0,127.5,57.9,128.4,58.1,0.0,0.0,0.0,Off,0.9000000000000057,-0.20000000000000284
2023-02-08 16:30:00,0.0,0.0,0.0,53.0,125.2,58.4,126.1,58.4,0.0,0.0,0.0,Off,0.8999999999999915,0.0
2023-02-08 16:45:00,0.0,0.0,0.0,53.0,123.0,59.0,124.5,58.8,0.0,0.0,0.0,Off,1.5,0.20000000000000284
2023-02-08 17:00:00,0.0,0.0,0.0,54.0,121.1,59.5,122.1,59.1,0.0,0.0,0.0,Off,1.0,0.3999999999999986
2023-02-08 17:15:00,0.0,0.0,0.0,54.0,119.3,59.5,120.3,59.5,0.0,0.0,0.0,Off,1.0,0.0
2023-02-08 17:30:00,0.0,0.0,0.0,55.0,117.6,60.0,118.7,59.7,0.0,0.0,0.0,Off,1.1000000000000085,0.29999999999999716
2023-02-08 17:45:00,0.0,0.0,0.0,56.0,116.0,60.0,117.1,60.0,0.0,0.0,0.0,Off,1.0999999999999943,0.0
2023-02-08 18:00:00,0.0,0.0,0.0,57.0,114.4,60.6,115.3,60.4,0.0,0.0,0.0,Off,0.8999999999999915,0.20000000000000284
2023-02-08 18:15:00,0.0,0.0,0.0,58.0,113.0,61.1,113.9,60.6,0.0,0.0,0.0,Off,0.9000000000000057,0.5
2023-02-08 18:30:00,0.0,0.0,0.0,58.0,111.5,61.1,112.2,60.8,0.0,0.0,0.0,Off,0.7000000000000028,0.30000000000000426
2023-02-08 18:45:00,0.0,0.0,0.0,59.0,110.1,61.7,111.0,61.1,0.0,0.0,0.0,Off,0.9000000000000057,0.6000000000000014
2023-02-08 19:00:00,0.0,0.0,0.0,59.0,108.8,61.7,109.5,61.5,0.0,0.0,0.0,Off,0.7000000000000028,0.20000000000000284
2023-02-08 19:15:00,0.0,0.0,0.0,60.0,107.7,62.2,108.3,61.8,0.0,0.0,0.0,Off,0.5999999999999943,0.4000000000000057
2023-02-08 19:30:00,0.0,0.0,0.0,60.0,106.5,62.2,107.0,62.0,0.0,0.0,0.0,Off,0.5,0.20000000000000284
2023-02-08 19:45:00,0.0,0.0,0.0,61.0,105.4,62.7,105.9,62.2,0.0,0.0,0.0,Off,0.5,0.5
2023-02-08 20:00:00,0.0,0.0,0.0,61.0,104.1,62.7,104.7,62.6,0.0,0.0,0.0,Off,0.6000000000000085,0.10000000000000142
2023-02-08 20:15:00,0.0,0.0,0.0,62.0,103.2,62.7,103.6,62.7,0.0,0.0,0.0,Off,0.3999999999999915,0.0
2023-02-08 20:30:00,0.0,0.0,0.0,62.0,102.2,63.3,102.5,62.7,0.0,0.0,0.0,Off,0.29999999999999716,0.5999999999999943
2023-02-08 20:45:00,0.0,0.0,0.0,62.0,101.3,63.3,101.6,63.3,0.0,0.0,0.0,Off,0.29999999999999716,0.0
2023-02-08 21:00:00,0.0,0.0,0.0,63.0,100.4,63.8,100.5,63.5,0.0,0.0,0.0,Off,0.09999999999999432,0.29999999999999716
2023-02-08 21:15:00,0.0,0.0,0.0,63.0,99.3,63.8,99.5,63.6,0.0,0.0,0.0,Off,0.20000000000000284,0.19999999999999574
2023-02-08 21:30:00,0.0,0.0,0.0,64.0,98.6,63.8,98.6,63.6,0.0,0.0,0.0,Off,0.0,0.19999999999999574
2023-02-08 21:45:00,0.0,0.0,0.0,64.0,97.7,64.4,97.7,64.0,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-02-08 22:00:00,0.0,0.0,0.0,65.0,96.8,64.4,96.8,64.2,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-02-08 22:15:00,0.0,0.0,0.0,65.0,96.0,64.4,96.0,64.5,0.0,0.0,0.0,Off,0.0,-0.09999999999999432
2023-02-08 22:30:00,0.0,0.0,0.0,65.0,95.3,64.9,95.5,64.7,0.0,0.0,0.0,Off,0.20000000000000284,0.20000000000000284
2023-02-08 22:45:00,0.0,0.0,0.0,66.0,94.6,64.9,94.6,64.9,0.0,0.0,0.0,Off,0.0,0.0
2023-02-08 23:00:00,0.0,0.0,0.0,66.0,93.9,64.9,93.7,65.1,0.0,0.0,0.0,Off,-0.20000000000000284,-0.19999999999998863
2023-02-08 23:15:00,0.0,0.0,0.0,66.0,93.2,65.4,93.3,65.3,0.0,0.0,0.0,Off,0.09999999999999432,0.10000000000000853
2023-02-08 23:30:00,0.0,0.0,0.0,67.0,92.6,65.4,92.6,65.4,0.0,0.0,0.0,Off,0.0,0.0
2023-02-08 23:45:00,0.0,0.0,0.0,67.0,91.9,65.4,91.7,65.6,0.0,0.0,0.0,Off,-0.20000000000000284,-0.19999999999998863
2023-02-09 00:00:00,0.0,0.0,0.0,67.0,91.4,66.0,91.4,65.8,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-02-09 00:15:00,0.0,0.0,0.0,68.0,90.8,66.0,90.6,65.8,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-02-09 00:30:00,0.0,0.0,0.0,68.0,90.1,66.0,90.1,66.0,0.0,0.0,0.0,Off,0.0,0.0
2023-02-09 00:45:00,0.0,0.0,0.0,68.0,89.6,66.5,89.4,66.0,0.0,0.0,0.0,Off,-0.19999999999998863,0.5
2023-02-09 01:00:00,0.0,0.0,0.0,68.0,89.0,66.5,88.8,66.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-02-09 01:15:00,0.0,0.0,0.0,69.0,88.5,66.5,88.7,66.3,0.0,0.0,0.0,Off,0.20000000000000284,0.20000000000000284
2023-02-09 01:30:00,0.0,0.0,0.0,69.0,88.1,66.5,88.1,66.7,0.0,0.0,0.0,Off,0.0,-0.20000000000000284
2023-02-09 01:45:00,0.0,0.0,0.0,69.0,87.6,67.1,87.4,66.7,0.0,0.0,0.0,Off,-0.19999999999998863,0.3999999999999915
2023-02-09 02:00:00,0.0,0.0,0.0,69.0,87.0,67.1,87.0,66.7,0.0,0.0,0.0,Off,0.0,0.3999999999999915
2023-02-09 02:15:00,0.0,0.0,0.0,69.0,86.7,67.1,86.5,67.1,0.0,0.0,0.0,Off,-0.20000000000000284,0.0
2023-02-09 02:30:00,0.0,0.0,0.0,70.0,86.1,67.1,86.0,67.2,0.0,0.0,0.0,Off,-0.09999999999999432,-0.10000000000000853
2023-02-09 02:45:00,0.0,0.0,0.0,70.0,85.8,67.6,85.6,67.2,0.0,0.0,0.0,Off,-0.20000000000000284,0.3999999999999915
2023-02-09 03:00:00,0.0,0.0,0.0,70.0,85.4,67.6,85.2,67.4,0.0,0.0,0.0,Off,-0.20000000000000284,0.19999999999998863
2023-02-09 03:15:00,0.0,0.0,0.0,70.0,84.9,67.6,84.9,67.4,0.0,0.0,0.0,Off,0.0,0.19999999999998863
2023-02-09 03:30:00,0.0,0.0,0.0,70.0,84.5,67.6,84.5,67.6,0.0,0.0,0.0,Off,0.0,0.0
2023-02-09 03:45:00,0.0,0.0,0.0,70.0,84.2,67.6,84.3,67.8,0.0,0.0,0.0,Off,0.09999999999999432,-0.20000000000000284
2023-02-09 04:00:00,0.0,0.0,0.0,71.0,83.8,68.1,83.8,67.8,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-02-09 04:15:00,0.0,0.0,0.0,71.0,83.4,68.1,83.4,67.8,0.0,0.0,0.0,Off,0.0,0.29999999999999716
2023-02-09 04:30:00,0.0,0.0,0.0,71.0,83.3,68.1,83.3,68.1,0.0,0.0,0.0,Off,0.0,0.0
2023-02-09 04:45:00,0.0,0.0,0.0,71.0,82.9,68.1,82.7,68.1,0.0,0.0,0.0,Off,-0.20000000000000284,0.0
2023-02-09 05:00:00,0.0,0.0,0.0,71.0,82.5,68.1,82.4,68.1,0.0,0.0,0.0,Off,-0.09999999999999432,0.0
2023-02-09 05:15:00,0.0,0.0,0.0,71.0,82.2,68.7,82.2,68.3,0.0,0.0,0.0,Off,0.0,0.4000000000000057
2023-02-09 05:30:00,0.0,0.0,0.0,71.0,82.0,68.7,81.8,68.3,0.0,0.0,0.0,Off,-0.20000000000000284,0.4000000000000057
2023-02-09 05:45:00,0.0,0.0,0.0,71.0,81.6,68.7,81.6,68.7,0.0,0.0,0.0,Off,0.0,0.0
2023-02-09 06:00:00,0.0,0.0,0.0,72.0,81.3,68.7,81.3,68.9,0.0,0.0,0.0,Off,0.0,-0.20000000000000284
2023-02-09 06:15:00,0.0,0.0,0.0,72.0,81.1,68.7,81.1,68.9,0.0,0.0,0.0,Off,0.0,-0.20000000000000284
2023-02-09 06:30:00,0.0,0.0,0.0,72.0,80.7,68.7,80.7,68.9,0.0,0.0,0.0,Off,0.0,-0.20000000000000284
2023-02-09 06:45:00,0.0,0.0,0.0,72.0,80.6,69.2,80.7,69.0,0.0,0.0,0.0,Off,0.10000000000000853,0.20000000000000284
2023-02-09 07:00:00,0.0,0.0,0.0,72.0,80.4,69.2,80.4,69.0,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-02-09 07:15:00,0.0,0.0,0.0,72.0,80.2,69.2,80.0,69.0,0.0,0.0,0.0,Off,-0.20000000000000284,0.20000000000000284
2023-02-09 07:30:00,0.0,0.0,0.0,72.0,79.8,69.2,80.0,69.0,0.0,0.0,0.0,Off,0.20000000000000284,0.20000000000000284
2023-02-09 07:45:00,0.0,0.0,0.0,72.0,79.7,69.2,79.7,69.2,0.0,0.0,0.0,Off,0.0,0.0
2023-02-09 08:00:00,0.0,0.0,0.0,72.0,79.5,69.2,79.5,69.2,0.0,0.0,0.0,Off,0.0,0.0
2023-02-09 08:15:00,0.0,0.0,0.0,73.0,79.3,69.8,79.3,69.6,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-02-09 08:30:00,0.0,0.0,0.0,73.0,79.1,69.8,79.1,69.6,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-02-09 08:45:00,0.0,0.0,0.0,73.0,78.9,69.8,78.9,69.6,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-02-09 09:00:00,0.0,0.0,0.0,73.0,78.8,69.8,78.8,69.6,0.0,0.0,0.0,Off,0.0,0.20000000000000284
2023-02-09 09:15:00,0.0,0.0,0.0,73.0,78.6,69.8,78.8,69.9,0.0,0.0,0.0,Off,0.20000000000000284,-0.10000000000000853
2023-02-09 09:30:00,43.0,0.0,50.0,62.0,115.7,60.0,115.3,59.1,0.0,100.0,0.0,Off,-0.4000000000000057,0.8999999999999986
2023-02-09 09:45:00,43.0,0.0,50.0,63.0,79.5,61.1,87.9,71.7,0.0,100.0,0.0,Off,8.400000000000006,-10.600000000000001
