Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_ChillerEnable,HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_FaultAlarm,HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),ChW_Sys_Hrch_HrChDifPr(psi)
2023-01-01 11:00:00,0.0,0.0,0.0,,80.0,75.3,74.6,,75.5,73.4,0.0,0.0,
2023-01-01 11:15:00,0.0,0.0,0.0,,80.0,75.3,74.6,,75.5,73.4,0.0,0.0,
2023-01-01 11:30:00,0.0,0.0,0.0,,80.0,75.3,74.6,,75.3,73.4,0.0,0.0,
2023-01-01 11:45:00,0.0,0.0,0.0,,80.0,75.3,74.6,,75.3,73.4,0.0,0.0,
2023-01-01 12:00:00,0.0,0.0,0.0,,80.0,75.3,74.6,,75.3,73.4,0.0,0.0,
2023-01-01 12:15:00,0.0,0.0,0.0,,80.0,75.3,74.6,,75.2,73.4,0.0,0.0,
2023-01-01 12:30:00,0.0,0.0,0.0,,80.0,75.3,74.6,,75.2,73.4,0.0,0.0,
2023-01-01 12:45:00,0.0,0.0,0.0,,80.0,75.2,74.6,,75.2,73.4,0.0,0.0,
2023-01-01 13:00:00,0.0,0.0,0.0,,80.0,75.2,74.6,,75.2,73.5,0.0,0.0,
2023-01-01 13:15:00,0.0,0.0,0.0,,80.0,75.2,74.6,,75.2,73.5,0.0,0.0,
2023-01-01 13:30:00,0.0,0.0,0.0,,80.0,75.2,74.6,,75.2,73.5,0.0,0.0,
2023-01-01 13:45:00,0.0,0.0,0.0,,80.0,75.2,74.6,,75.2,73.5,0.0,0.0,
2023-01-01 14:00:00,0.0,0.0,0.0,,80.0,75.2,74.6,,75.2,73.5,0.0,0.0,
2023-01-01 14:15:00,0.0,0.0,0.0,,80.0,75.2,74.6,,75.2,73.5,0.0,0.0,
2023-01-01 14:30:00,0.0,0.0,0.0,,80.0,75.2,74.6,,75.0,73.5,0.0,0.0,
2023-01-01 14:45:00,0.0,0.0,0.0,,80.0,75.2,74.6,,75.2,73.5,0.0,0.0,
2023-01-01 15:00:00,0.0,0.0,0.0,,80.0,75.2,75.2,,75.2,73.5,0.0,0.0,
2023-01-01 15:15:00,0.0,0.0,0.0,,80.0,75.2,75.2,,75.2,73.5,0.0,0.0,
2023-01-01 15:30:00,0.0,0.0,0.0,,80.0,75.2,75.2,,75.2,73.5,0.0,0.0,
2023-01-01 15:45:00,0.0,0.0,0.0,,80.0,75.2,75.2,,75.2,73.5,0.0,0.0,
2023-01-01 16:00:00,0.0,0.0,0.0,,80.0,75.2,75.2,,75.2,73.5,0.0,0.0,
2023-01-01 16:15:00,0.0,0.0,0.0,,80.0,75.0,75.2,,75.2,73.5,0.0,0.0,
2023-01-01 16:30:00,0.0,0.0,0.0,,80.0,75.0,75.2,,74.8,73.5,0.0,0.0,
2023-01-01 16:45:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.9,0.0,0.0,
2023-01-01 17:00:00,0.0,0.0,0.0,,79.0,75.0,75.2,,75.0,73.9,0.0,0.0,
2023-01-01 17:15:00,0.0,0.0,0.0,,80.0,75.0,75.2,,74.8,73.7,0.0,0.0,
2023-01-01 17:30:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.7,0.0,0.0,
2023-01-01 17:45:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.7,0.0,0.0,
2023-01-01 18:00:00,0.0,0.0,0.0,,79.0,75.0,75.2,,75.0,73.7,0.0,0.0,
2023-01-01 18:15:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.7,0.0,0.0,
2023-01-01 18:30:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.7,0.0,0.0,
2023-01-01 18:45:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.7,0.0,0.0,
2023-01-01 19:00:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.7,0.0,0.0,
2023-01-01 19:15:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.7,0.0,0.0,
2023-01-01 19:30:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.7,0.0,0.0,
2023-01-01 19:45:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.7,0.0,0.0,
2023-01-01 20:00:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,73.9,0.0,0.0,
2023-01-01 20:15:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.8,73.9,0.0,0.0,
2023-01-01 20:30:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 20:45:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 21:00:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 21:15:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 21:30:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 21:45:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 22:00:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 22:15:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 22:30:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 22:45:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 23:00:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.6,73.9,0.0,0.0,
2023-01-01 23:15:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.6,74.1,0.0,0.0,
2023-01-01 23:30:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.4,74.3,0.0,0.0,
2023-01-01 23:45:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.6,74.3,0.0,0.0,
2023-01-02 00:00:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 00:15:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 00:30:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 00:45:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 01:00:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 01:15:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 01:30:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 01:45:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.3,74.3,0.0,0.0,
2023-01-02 02:00:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 02:15:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.3,74.3,0.0,0.0,
2023-01-02 02:30:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 02:45:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 03:00:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 03:15:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 03:30:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 03:45:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.4,74.3,0.0,0.0,
2023-01-02 04:00:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 04:15:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 04:30:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 04:45:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 05:00:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 05:15:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 05:30:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 05:45:00,0.0,0.0,0.0,,77.0,74.1,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 06:00:00,0.0,0.0,0.0,,78.0,74.1,75.2,,73.9,74.3,0.0,0.0,
2023-01-02 06:15:00,0.0,0.0,0.0,,77.0,74.1,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 06:30:00,0.0,0.0,0.0,,77.0,74.1,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 06:45:00,0.0,0.0,0.0,,77.0,74.1,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 07:00:00,0.0,0.0,0.0,,77.0,74.1,75.2,,73.9,74.3,0.0,0.0,
2023-01-02 07:15:00,0.0,0.0,0.0,,77.0,74.1,75.2,,73.9,74.3,0.0,0.0,
2023-01-02 07:30:00,0.0,0.0,0.0,,77.0,74.1,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 07:45:00,0.0,0.0,0.0,,77.0,74.1,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 08:00:00,0.0,0.0,0.0,,77.0,74.1,75.2,,74.1,74.3,0.0,0.0,
2023-01-02 08:15:00,0.0,0.0,0.0,,77.0,74.1,75.2,,74.1,74.1,0.0,0.0,
2023-01-02 08:30:00,0.0,0.0,0.0,,77.0,74.1,75.2,,74.1,74.1,0.0,0.0,
2023-01-02 08:45:00,0.0,0.0,0.0,,77.0,74.1,75.2,,74.1,74.1,0.0,0.0,
2023-01-02 09:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,74.1,74.1,0.0,0.0,
2023-01-02 09:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,74.1,74.1,0.0,0.0,
2023-01-02 09:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.9,74.1,0.0,0.0,
2023-01-02 09:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.9,74.1,0.0,0.0,
2023-01-02 10:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.9,74.1,0.0,0.0,
2023-01-02 10:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 10:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 10:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 11:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 11:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 11:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 11:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 12:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 12:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 12:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 12:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 13:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 13:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 13:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 13:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 14:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 14:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 14:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 14:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 15:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 15:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 15:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 15:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 16:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 16:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 16:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 16:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 17:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 17:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 17:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 17:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 18:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 18:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 18:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 18:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 19:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 19:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 19:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 19:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 20:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 20:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 20:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 20:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 21:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 21:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.3,0.0,0.0,
2023-01-02 21:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 21:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.3,0.0,0.0,
2023-01-02 22:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.3,0.0,0.0,
2023-01-02 22:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.3,0.0,0.0,
2023-01-02 22:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 22:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 23:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.3,0.0,0.0,
2023-01-02 23:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-02 23:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.3,0.0,0.0,
2023-01-02 23:45:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 00:00:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.3,0.0,0.0,
2023-01-03 00:15:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.1,0.0,0.0,
2023-01-03 00:30:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 00:45:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 01:00:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 01:15:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 01:30:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.3,0.0,0.0,
2023-01-03 01:45:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.3,0.0,0.0,
2023-01-03 02:00:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 02:15:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 02:30:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 02:45:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.3,0.0,0.0,
2023-01-03 03:00:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 03:15:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 03:30:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.3,0.0,0.0,
2023-01-03 03:45:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 04:00:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.3,0.0,0.0,
2023-01-03 04:15:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.3,0.0,0.0,
2023-01-03 04:30:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 04:45:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 05:00:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 05:15:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 05:30:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 05:45:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 06:00:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 06:15:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 06:30:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.7,74.3,0.0,0.0,
2023-01-03 06:45:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 07:00:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 07:15:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 07:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 07:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 08:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 08:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 08:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 08:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 09:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 09:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 09:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 09:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 10:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 10:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 10:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 10:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 11:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 11:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 11:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 11:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 12:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 12:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 12:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 12:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 13:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 13:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 13:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 13:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 14:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 14:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 14:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 14:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 15:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 15:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 15:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 15:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 16:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 16:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 16:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 16:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 17:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 17:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 17:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 17:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 18:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 18:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 18:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 18:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 19:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 19:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 19:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 19:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 20:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 20:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 20:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 20:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 21:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 21:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 21:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 21:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 22:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 22:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 22:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-03 22:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 23:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 23:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 23:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-03 23:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 00:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 00:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 00:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 00:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 01:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 01:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 01:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 01:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 02:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 02:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 02:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 02:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 03:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 03:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 03:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 03:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 04:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 04:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 04:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 04:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 05:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 05:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 05:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 05:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 06:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 06:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 06:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 06:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 07:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 07:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 07:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 07:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 08:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 08:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 08:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.2,74.1,0.0,0.0,
2023-01-04 08:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 09:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 09:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 09:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 09:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 10:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 10:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 10:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 10:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 11:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 11:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 11:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 11:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 12:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 12:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.1,0.0,0.0,
2023-01-04 12:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 12:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.1,0.0,0.0,
2023-01-04 12:54:00,,,,,,,,0.0,,,,,
2023-01-04 13:00:00,46.0,60.0,0.0,,77.0,114.0,68.7,,114.9,68.3,0.0,100.0,
2023-01-04 13:02:00,,,,On,,,,,,,,,
2023-01-04 13:15:00,46.0,60.0,0.0,,243.0,127.5,68.7,,142.7,58.2,0.0,100.0,
2023-01-04 13:18:00,,,,Off,,,,,,,,,
2023-01-04 13:29:00,,,,On,,,,,,,,,
2023-01-04 13:30:00,47.0,60.0,0.0,,168.0,119.6,67.6,,118.9,66.9,0.0,100.0,
2023-01-04 13:45:00,46.0,60.0,0.0,,226.0,116.9,66.5,,131.7,54.8,0.0,100.0,
2023-01-04 13:48:00,,,,Off,,,,96.0,,,,,
2023-01-04 14:00:00,0.0,0.0,0.0,,175.0,120.3,67.1,,122.1,66.2,0.0,0.0,
2023-01-04 14:15:00,0.0,0.0,0.0,,169.0,118.5,67.1,,120.2,66.5,0.0,0.0,
2023-01-04 14:30:00,0.0,0.0,0.0,,163.0,116.6,67.6,,118.4,66.9,0.0,0.0,
2023-01-04 14:45:00,0.0,0.0,0.0,,157.0,114.6,68.1,,116.4,67.4,0.0,0.0,
2023-01-04 15:00:00,0.0,0.0,0.0,,152.0,112.8,68.1,,114.6,67.8,0.0,0.0,
2023-01-04 15:15:00,0.0,0.0,0.0,,149.0,111.2,68.7,,112.6,68.1,0.0,0.0,
2023-01-04 15:30:00,0.0,0.0,0.0,,146.0,109.7,69.2,,111.2,68.5,0.0,0.0,
2023-01-04 15:45:00,0.0,0.0,0.0,,142.0,108.3,69.8,,109.7,68.9,0.0,0.0,
2023-01-04 16:00:00,0.0,0.0,0.0,,138.0,106.8,70.3,,108.3,68.9,0.0,0.0,
2023-01-04 16:15:00,0.0,0.0,0.0,,136.0,105.6,70.3,,106.8,69.0,0.0,0.0,
2023-01-04 16:30:00,0.0,0.0,0.0,,133.0,104.3,70.8,,105.6,69.4,0.0,0.0,
2023-01-04 16:45:00,0.0,0.0,0.0,,130.0,103.1,71.4,,104.1,69.6,0.0,0.0,
2023-01-04 17:00:00,0.0,0.0,0.0,,128.0,102.0,71.4,,103.1,69.9,0.0,0.0,
2023-01-04 17:15:00,0.0,0.0,0.0,,126.0,100.9,71.9,,101.8,70.1,0.0,0.0,
2023-01-04 17:30:00,0.0,0.0,0.0,,124.0,99.8,72.5,,100.7,70.3,0.0,0.0,
2023-01-04 17:45:00,0.0,0.0,0.0,,121.0,98.9,72.5,,99.8,70.5,0.0,0.0,
2023-01-04 18:00:00,0.0,0.0,0.0,,119.0,97.8,73.0,,98.7,70.7,0.0,0.0,
2023-01-04 18:15:00,0.0,0.0,0.0,,117.0,97.1,73.5,,97.8,70.8,0.0,0.0,
2023-01-04 18:30:00,0.0,0.0,0.0,,115.0,96.0,73.5,,96.9,71.0,0.0,0.0,
2023-01-04 18:45:00,0.0,0.0,0.0,,113.0,95.1,74.1,,95.9,71.4,0.0,0.0,
2023-01-04 19:00:00,0.0,0.0,0.0,,111.0,94.4,74.1,,95.0,71.4,0.0,0.0,
2023-01-04 19:15:00,0.0,0.0,0.0,,110.0,93.7,74.6,,94.2,71.4,0.0,0.0,
2023-01-04 19:30:00,0.0,0.0,0.0,,108.0,93.0,74.6,,93.3,71.7,0.0,0.0,
2023-01-04 19:45:00,0.0,0.0,0.0,,107.0,92.3,74.6,,92.6,71.9,0.0,0.0,
2023-01-04 20:00:00,0.0,0.0,0.0,,105.0,91.5,75.2,,91.9,72.1,0.0,0.0,
2023-01-04 20:15:00,0.0,0.0,0.0,,105.0,90.8,75.2,,91.4,72.1,0.0,0.0,
2023-01-04 20:30:00,0.0,0.0,0.0,,104.0,90.3,75.7,,90.6,72.1,0.0,0.0,
2023-01-04 20:45:00,0.0,0.0,0.0,,102.0,89.6,75.7,,89.9,72.5,0.0,0.0,
2023-01-04 21:00:00,0.0,0.0,0.0,,101.0,89.0,75.7,,89.4,72.5,0.0,0.0,
2023-01-04 21:15:00,0.0,0.0,0.0,,100.0,88.5,75.7,,88.8,72.5,0.0,0.0,
2023-01-04 21:30:00,0.0,0.0,0.0,,99.0,87.9,76.2,,88.3,72.8,0.0,0.0,
2023-01-04 21:45:00,0.0,0.0,0.0,,98.0,87.4,76.2,,87.8,72.8,0.0,0.0,
2023-01-04 22:00:00,0.0,0.0,0.0,,98.0,86.9,76.2,,87.2,72.8,0.0,0.0,
2023-01-04 22:15:00,0.0,0.0,0.0,,97.0,86.5,76.2,,86.7,72.8,0.0,0.0,
2023-01-04 22:30:00,0.0,0.0,0.0,,96.0,86.0,76.2,,86.3,73.0,0.0,0.0,
2023-01-04 22:45:00,0.0,0.0,0.0,,95.0,85.4,76.2,,85.6,73.0,0.0,0.0,
2023-01-04 23:00:00,0.0,0.0,0.0,,95.0,85.1,76.2,,85.2,73.4,0.0,0.0,
2023-01-04 23:15:00,0.0,0.0,0.0,,94.0,84.7,76.2,,84.9,73.2,0.0,0.0,
2023-01-04 23:30:00,0.0,0.0,0.0,,93.0,84.2,76.2,,84.3,73.2,0.0,0.0,
2023-01-04 23:45:00,0.0,0.0,0.0,,93.0,83.8,76.2,,84.0,73.5,0.0,0.0,
2023-01-05 00:00:00,0.0,0.0,0.0,,92.0,83.4,76.2,,83.6,73.5,0.0,0.0,
2023-01-05 00:15:00,0.0,0.0,0.0,,92.0,83.1,76.2,,83.3,73.5,0.0,0.0,
2023-01-05 00:30:00,0.0,0.0,0.0,,91.0,82.7,76.2,,82.9,73.5,0.0,0.0,
2023-01-05 00:45:00,0.0,0.0,0.0,,91.0,82.4,76.2,,82.5,73.7,0.0,0.0,
2023-01-05 01:00:00,0.0,0.0,0.0,,90.0,82.2,76.2,,82.5,73.7,0.0,0.0,
2023-01-05 01:15:00,0.0,0.0,0.0,,90.0,81.8,76.2,,82.0,73.7,0.0,0.0,
2023-01-05 01:30:00,0.0,0.0,0.0,,89.0,81.5,76.2,,81.6,73.7,0.0,0.0,
2023-01-05 01:45:00,0.0,0.0,0.0,,89.0,81.3,76.2,,81.5,73.7,0.0,0.0,
2023-01-05 02:00:00,0.0,0.0,0.0,,88.0,80.9,76.2,,81.3,73.7,0.0,0.0,
2023-01-05 02:15:00,0.0,0.0,0.0,,88.0,80.7,76.2,,81.1,73.9,0.0,0.0,
2023-01-05 02:30:00,0.0,0.0,0.0,,88.0,80.6,76.2,,80.6,73.9,0.0,0.0,
2023-01-05 02:45:00,0.0,0.0,0.0,,87.0,80.2,76.2,,80.4,73.9,0.0,0.0,
2023-01-05 03:00:00,0.0,0.0,0.0,,87.0,80.0,76.2,,80.4,73.9,0.0,0.0,
2023-01-05 03:15:00,0.0,0.0,0.0,,87.0,79.7,76.2,,79.8,73.9,0.0,0.0,
2023-01-05 03:30:00,0.0,0.0,0.0,,87.0,79.5,76.2,,79.7,73.9,0.0,0.0,
2023-01-05 03:45:00,0.0,0.0,0.0,,86.0,79.3,76.2,,79.5,73.9,0.0,0.0,
2023-01-05 04:00:00,0.0,0.0,0.0,,86.0,79.1,76.2,,79.3,73.9,0.0,0.0,
2023-01-05 04:15:00,0.0,0.0,0.0,,85.0,78.9,76.2,,78.9,73.9,0.0,0.0,
2023-01-05 04:30:00,0.0,0.0,0.0,,85.0,78.8,76.2,,78.8,73.9,0.0,0.0,
2023-01-05 04:45:00,0.0,0.0,0.0,,85.0,78.4,76.2,,78.6,73.9,0.0,0.0,
2023-01-05 05:00:00,0.0,0.0,0.0,,84.0,78.2,75.7,,78.6,73.9,0.0,0.0,
2023-01-05 05:15:00,0.0,0.0,0.0,,84.0,78.0,75.7,,78.4,73.9,0.0,0.0,
2023-01-05 05:30:00,0.0,0.0,0.0,,83.0,77.9,75.7,,78.2,73.9,0.0,0.0,
2023-01-05 05:45:00,0.0,0.0,0.0,,83.0,77.7,75.7,,78.0,73.9,0.0,0.0,
2023-01-05 06:00:00,0.0,0.0,0.0,,83.0,77.5,75.7,,77.7,73.9,0.0,0.0,
2023-01-05 06:15:00,0.0,0.0,0.0,,83.0,77.5,75.7,,77.7,73.9,0.0,0.0,
2023-01-05 06:30:00,0.0,0.0,0.0,,83.0,77.3,75.7,,77.3,73.9,0.0,0.0,
2023-01-05 06:45:00,0.0,0.0,0.0,,82.0,77.1,75.7,,77.1,73.9,0.0,0.0,
2023-01-05 07:00:00,0.0,0.0,0.0,,82.0,77.0,75.7,,77.1,73.9,0.0,0.0,
2023-01-05 07:15:00,0.0,0.0,0.0,,82.0,76.8,75.7,,77.0,73.9,0.0,0.0,
2023-01-05 07:30:00,0.0,0.0,0.0,,82.0,76.8,75.7,,76.8,73.9,0.0,0.0,
2023-01-05 07:45:00,0.0,0.0,0.0,,82.0,76.6,75.7,,76.6,73.9,0.0,0.0,
2023-01-05 08:00:00,0.0,0.0,0.0,,82.0,76.6,75.7,,76.6,73.9,0.0,0.0,
2023-01-05 08:15:00,0.0,0.0,0.0,,82.0,76.4,75.7,,76.4,73.9,0.0,0.0,
2023-01-05 08:30:00,0.0,0.0,0.0,,82.0,76.4,75.7,,76.4,73.9,0.0,0.0,
2023-01-05 08:45:00,0.0,0.0,0.0,,82.0,76.2,75.7,,76.4,73.9,0.0,0.0,
2023-01-05 09:00:00,0.0,0.0,0.0,,81.0,76.2,75.7,,76.1,73.9,0.0,0.0,
2023-01-05 09:15:00,0.0,0.0,0.0,,81.0,76.1,75.7,,76.2,73.9,0.0,0.0,
2023-01-05 09:30:00,0.0,0.0,0.0,,81.0,76.1,75.7,,76.2,73.9,0.0,0.0,
2023-01-05 09:45:00,0.0,0.0,0.0,,81.0,76.1,75.7,,75.9,73.9,0.0,0.0,
2023-01-05 10:00:00,0.0,0.0,0.0,,81.0,75.9,75.7,,75.9,73.9,0.0,0.0,
2023-01-05 10:15:00,0.0,0.0,0.0,,81.0,75.9,75.7,,75.9,74.1,0.0,0.0,
2023-01-05 10:30:00,0.0,0.0,0.0,,81.0,75.9,75.7,,75.9,74.1,0.0,0.0,
2023-01-05 10:45:00,0.0,0.0,0.0,,81.0,75.7,75.7,,75.9,74.1,0.0,0.0,
2023-01-05 11:00:00,0.0,0.0,0.0,,81.0,75.7,75.7,,75.5,73.9,0.0,0.0,
2023-01-05 11:15:00,0.0,0.0,0.0,,80.0,75.7,75.7,,75.5,74.1,0.0,0.0,
2023-01-05 11:30:00,0.0,0.0,0.0,,80.0,75.5,75.7,,75.5,73.9,0.0,0.0,
2023-01-05 11:45:00,0.0,0.0,0.0,,80.0,75.5,75.7,,75.5,73.9,0.0,0.0,
2023-01-05 12:00:00,0.0,0.0,0.0,,80.0,75.5,75.7,,75.5,74.1,0.0,0.0,
2023-01-05 12:15:00,0.0,0.0,0.0,,80.0,75.3,75.2,,75.5,73.9,0.0,0.0,
2023-01-05 12:30:00,0.0,0.0,0.0,,80.0,75.3,75.2,,75.2,73.9,0.0,0.0,
2023-01-05 12:45:00,0.0,0.0,0.0,,80.0,75.3,75.2,,75.3,74.1,0.0,0.0,
2023-01-05 13:00:00,0.0,0.0,0.0,,80.0,75.3,75.2,,75.3,73.9,0.0,0.0,
2023-01-05 13:15:00,0.0,0.0,0.0,,80.0,75.2,75.2,,75.2,74.1,0.0,0.0,
2023-01-05 13:30:00,0.0,0.0,0.0,,80.0,75.2,75.2,,75.0,74.1,0.0,0.0,
2023-01-05 13:45:00,0.0,0.0,0.0,,80.0,75.2,75.2,,75.0,74.1,0.0,0.0,
2023-01-05 14:00:00,0.0,0.0,0.0,,80.0,75.2,75.2,,75.0,74.1,0.0,0.0,
2023-01-05 14:15:00,0.0,0.0,0.0,,80.0,75.0,75.2,,74.8,74.1,0.0,0.0,
2023-01-05 14:30:00,0.0,0.0,0.0,,80.0,75.0,75.2,,74.8,74.1,0.0,0.0,
2023-01-05 14:45:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,74.1,0.0,0.0,
2023-01-05 15:00:00,0.0,0.0,0.0,,79.0,75.0,75.2,,74.8,74.1,0.0,0.0,
2023-01-05 15:15:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.8,74.1,0.0,0.0,
2023-01-05 15:30:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.8,74.1,0.0,0.0,
2023-01-05 15:45:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.6,74.1,0.0,0.0,
2023-01-05 16:00:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.8,74.1,0.0,0.0,
2023-01-05 16:15:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.8,74.1,0.0,0.0,
2023-01-05 16:30:00,0.0,0.0,0.0,,79.0,74.8,75.2,,74.8,74.1,0.0,0.0,
2023-01-05 16:45:00,0.0,0.0,0.0,,79.0,74.6,75.2,,74.6,74.1,0.0,0.0,
2023-01-05 17:00:00,0.0,0.0,0.0,,79.0,74.6,75.2,,74.4,74.1,0.0,0.0,
2023-01-05 17:15:00,0.0,0.0,0.0,,79.0,74.6,75.2,,74.6,74.1,0.0,0.0,
2023-01-05 17:30:00,0.0,0.0,0.0,,78.0,74.6,75.2,,74.6,74.1,0.0,0.0,
2023-01-05 17:45:00,0.0,0.0,0.0,,79.0,74.6,75.2,,74.3,74.1,0.0,0.0,
2023-01-05 18:00:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.3,74.1,0.0,0.0,
2023-01-05 18:15:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.3,74.1,0.0,0.0,
2023-01-05 18:30:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.3,74.1,0.0,0.0,
2023-01-05 18:45:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.3,74.1,0.0,0.0,
2023-01-05 19:00:00,0.0,0.0,0.0,,78.0,74.4,75.2,,74.1,74.1,0.0,0.0,
2023-01-05 19:15:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.1,0.0,0.0,
2023-01-05 19:30:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.1,0.0,0.0,
2023-01-05 19:45:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.1,0.0,0.0,
2023-01-05 20:00:00,0.0,0.0,0.0,,78.0,74.3,75.2,,74.1,74.3,0.0,0.0,
2023-01-05 20:15:00,0.0,0.0,0.0,,78.0,74.3,75.2,,73.9,74.1,0.0,0.0,
2023-01-05 20:30:00,0.0,0.0,0.0,,78.0,74.3,75.2,,73.9,74.1,0.0,0.0,
2023-01-05 20:45:00,0.0,0.0,0.0,,78.0,74.1,75.2,,73.9,74.1,0.0,0.0,
2023-01-05 21:00:00,0.0,0.0,0.0,,78.0,74.1,75.2,,74.1,74.1,0.0,0.0,
2023-01-05 21:15:00,0.0,0.0,0.0,,78.0,74.1,75.2,,74.1,74.1,0.0,0.0,
2023-01-05 21:30:00,0.0,0.0,0.0,,78.0,74.1,75.2,,74.1,74.1,0.0,0.0,
2023-01-05 21:45:00,0.0,0.0,0.0,,78.0,74.1,75.2,,74.1,74.1,0.0,0.0,
2023-01-05 22:00:00,0.0,0.0,0.0,,78.0,74.1,75.2,,74.1,74.1,0.0,0.0,
2023-01-05 22:15:00,0.0,0.0,0.0,,78.0,74.1,75.2,,73.7,74.1,0.0,0.0,
2023-01-05 22:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-05 22:45:00,0.0,0.0,0.0,,78.0,73.9,75.2,,73.9,74.1,0.0,0.0,
2023-01-05 23:00:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.9,74.1,0.0,0.0,
2023-01-05 23:15:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.9,74.1,0.0,0.0,
2023-01-05 23:30:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.9,74.1,0.0,0.0,
2023-01-05 23:45:00,0.0,0.0,0.0,,77.0,73.9,75.2,,73.7,74.1,0.0,0.0,
2023-01-06 00:00:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.1,0.0,0.0,
2023-01-06 00:15:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.1,0.0,0.0,
2023-01-06 00:30:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.1,0.0,0.0,
2023-01-06 00:45:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.1,0.0,0.0,
2023-01-06 01:00:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.1,0.0,0.0,
2023-01-06 01:15:00,0.0,0.0,0.0,,77.0,73.7,75.2,,73.5,74.1,0.0,0.0,
2023-01-06 01:30:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.3,0.0,0.0,
2023-01-06 01:45:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.3,0.0,0.0,
2023-01-06 02:00:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.5,74.3,0.0,0.0,
2023-01-06 02:15:00,0.0,0.0,0.0,,77.0,73.5,75.2,,73.4,74.3,0.0,0.0,
2023-01-06 02:30:00,0.0,0.0,0.0,,77.0,73.4,75.2,,73.4,74.3,0.0,0.0,
2023-01-06 02:45:00,0.0,0.0,0.0,,77.0,73.4,74.6,,73.2,74.3,0.0,0.0,
2023-01-06 03:00:00,0.0,0.0,0.0,,77.0,73.4,74.6,,73.2,74.3,0.0,0.0,
2023-01-06 03:15:00,0.0,0.0,0.0,,77.0,73.4,74.6,,73.2,74.3,0.0,0.0,
2023-01-06 03:30:00,0.0,0.0,0.0,,77.0,73.4,74.6,,73.2,74.1,0.0,0.0,
2023-01-06 03:45:00,0.0,0.0,0.0,,77.0,73.4,74.6,,73.2,73.9,0.0,0.0,
2023-01-06 04:00:00,0.0,0.0,0.0,,77.0,73.2,74.6,,73.2,73.9,0.0,0.0,
2023-01-06 04:15:00,0.0,0.0,0.0,,76.0,73.2,74.6,,73.2,73.9,0.0,0.0,
2023-01-06 04:30:00,0.0,0.0,0.0,,76.0,73.2,74.6,,73.2,73.9,0.0,0.0,
2023-01-06 04:45:00,0.0,0.0,0.0,,76.0,73.2,74.6,,73.2,73.9,0.0,0.0,
2023-01-06 05:00:00,0.0,0.0,0.0,,76.0,73.2,74.6,,73.2,73.9,0.0,0.0,
2023-01-06 05:15:00,0.0,0.0,0.0,,76.0,73.2,74.6,,72.8,73.9,0.0,0.0,
2023-01-06 05:30:00,0.0,0.0,0.0,,76.0,73.2,74.6,,73.0,73.9,0.0,0.0,
2023-01-06 05:45:00,0.0,0.0,0.0,,76.0,73.0,74.6,,72.8,73.9,0.0,0.0,
2023-01-06 06:00:00,0.0,0.0,0.0,,76.0,73.0,74.6,,73.0,73.9,0.0,0.0,
2023-01-06 06:15:00,0.0,0.0,0.0,,76.0,73.0,74.6,,73.0,73.9,0.0,0.0,
2023-01-06 06:30:00,0.0,0.0,0.0,,76.0,73.0,74.6,,73.0,73.9,0.0,0.0,
2023-01-06 06:45:00,0.0,0.0,0.0,,76.0,73.0,74.6,,72.8,73.9,0.0,0.0,
2023-01-06 07:00:00,0.0,0.0,0.0,,76.0,73.0,74.6,,72.6,73.9,0.0,0.0,
2023-01-06 07:15:00,0.0,0.0,0.0,,76.0,73.0,74.6,,72.8,73.9,0.0,0.0,
2023-01-06 07:30:00,0.0,0.0,0.0,,76.0,72.8,74.6,,72.6,73.9,0.0,0.0,
2023-01-06 07:45:00,0.0,0.0,0.0,,76.0,72.8,74.6,,72.8,73.9,0.0,0.0,
2023-01-06 08:00:00,0.0,0.0,0.0,,76.0,72.8,74.6,,72.6,73.9,0.0,0.0,
2023-01-06 08:15:00,0.0,0.0,0.0,,76.0,72.8,74.6,,72.6,73.9,0.0,0.0,
2023-01-06 08:30:00,0.0,0.0,0.0,,76.0,72.8,74.6,,72.6,73.9,0.0,0.0,
2023-01-06 08:45:00,0.0,0.0,0.0,,76.0,72.8,74.6,,72.6,73.9,0.0,0.0,
2023-01-06 09:00:00,0.0,0.0,0.0,,76.0,72.8,74.6,,72.6,73.5,0.0,0.0,
2023-01-06 09:03:00,,,,,,,,0.0,,,,,
2023-01-06 09:11:00,,,,On,,,,,,,,,
2023-01-06 09:15:00,47.0,60.0,0.0,,63.0,91.9,68.1,,101.6,62.2,0.0,100.0,
2023-01-06 09:30:00,47.0,60.0,0.0,,217.0,105.9,68.1,,133.3,51.4,0.0,100.0,
2023-01-06 09:39:00,,,,Off,,,,,,,,,
2023-01-06 09:45:00,47.0,60.0,0.0,,162.0,116.2,64.9,,116.4,64.0,0.0,100.0,
2023-01-06 09:49:00,,,,On,,,,,,,,,
2023-01-06 10:00:00,47.0,60.0,0.0,,207.0,115.1,64.9,,134.9,51.4,0.0,100.0,
2023-01-06 10:08:00,,,,Off,,,,,,,,,
2023-01-06 10:15:00,47.0,0.0,57.0,,160.0,115.7,62.2,,115.5,61.3,0.0,100.0,
2023-01-06 10:18:00,,,,On,,,,,,,,,
2023-01-06 10:30:00,47.0,0.0,60.0,,199.0,114.9,62.2,,129.0,51.9,0.0,100.0,
2023-01-06 10:43:00,,,,Off,,,,,,,,,
2023-01-06 10:45:00,46.0,0.0,60.0,,164.0,115.7,61.1,,123.0,55.0,0.0,100.0,
2023-01-06 10:51:00,,,,On,,,,,,,,,
2023-01-06 11:00:00,45.0,0.0,60.0,,206.0,117.5,60.0,,129.9,51.4,0.0,100.0,
2023-01-06 11:15:00,45.0,0.0,60.0,,204.0,117.3,59.5,,130.6,49.4,0.0,100.0,
2023-01-06 11:30:00,45.0,0.0,60.0,,204.0,117.6,58.4,,130.8,48.7,0.0,100.0,
2023-01-06 11:45:00,45.0,0.0,60.0,,180.0,117.1,56.8,,129.9,47.8,0.0,100.0,
2023-01-06 12:00:00,45.0,0.0,60.0,,182.0,117.1,56.3,,125.2,50.1,0.0,100.0,
2023-01-06 12:15:00,44.0,0.0,60.0,,219.0,117.5,55.2,,129.0,46.7,0.0,100.0,
2023-01-06 12:30:00,44.0,0.0,60.0,,188.0,115.7,54.6,,126.5,46.5,0.0,100.0,
2023-01-06 12:45:00,44.0,0.0,60.0,,186.0,115.7,53.6,,126.3,46.0,0.0,100.0,
2023-01-06 13:00:00,44.0,0.0,60.0,,191.0,116.9,53.0,,127.2,45.5,0.0,100.0,
2023-01-06 13:15:00,44.0,0.0,60.0,,187.0,116.7,52.5,,126.5,45.6,0.0,100.0,
2023-01-06 13:30:00,44.0,0.0,60.0,,185.0,116.4,52.5,,125.6,45.3,0.0,100.0,
2023-01-06 13:45:00,44.0,0.0,60.0,,186.0,116.9,51.9,,126.1,45.1,0.0,100.0,
2023-01-06 14:00:00,44.0,0.0,60.0,,186.0,117.5,51.4,,126.6,44.7,0.0,100.0,
2023-01-06 14:15:00,43.0,0.0,60.0,,182.0,117.3,51.4,,125.0,46.2,0.0,100.0,
2023-01-06 14:30:00,44.0,0.0,60.0,,180.0,116.2,50.9,,124.3,45.1,0.0,100.0,
2023-01-06 14:45:00,44.0,0.0,60.0,,173.0,114.8,50.9,,123.6,45.1,0.0,100.0,
2023-01-06 15:00:00,43.0,0.0,60.0,,203.0,127.5,50.9,,130.8,49.4,0.0,100.0,
2023-01-06 15:15:00,43.0,0.0,60.0,,196.0,125.4,50.9,,127.9,50.3,0.0,100.0,
2023-01-06 15:30:00,44.0,0.0,60.0,,164.0,114.9,51.4,,117.6,51.2,0.0,100.0,
2023-01-06 15:45:00,43.0,0.0,60.0,,190.0,111.5,51.4,,115.3,48.9,0.0,100.0,
2023-01-06 16:00:00,43.0,0.0,60.0,,159.0,110.6,51.9,,115.8,49.8,0.0,100.0,
2023-01-06 16:15:00,44.0,0.0,60.0,,156.0,107.9,51.9,,112.1,49.8,0.0,100.0,
2023-01-06 16:30:00,43.0,0.0,60.0,,161.0,109.9,51.9,,111.3,51.4,0.0,100.0,
2023-01-06 16:45:00,43.0,0.0,60.0,,145.0,109.4,52.5,,109.0,52.1,0.0,100.0,
2023-01-06 17:00:00,43.0,0.0,60.0,,145.0,109.4,52.5,,108.1,52.3,0.0,100.0,
2023-01-06 17:15:00,43.0,0.0,60.0,,125.0,103.6,53.6,,105.4,53.4,0.0,100.0,
2023-01-06 17:30:00,43.0,0.0,60.0,,127.0,101.4,54.1,,101.4,53.6,0.0,100.0,
2023-01-06 17:45:00,43.0,0.0,60.0,,142.0,110.3,54.6,,109.4,54.3,0.0,100.0,
2023-01-06 18:00:00,43.0,0.0,60.0,,122.0,100.4,55.2,,100.7,54.5,0.0,100.0,
2023-01-06 18:15:00,43.0,0.0,60.0,,132.0,109.4,55.7,,111.3,55.0,0.0,100.0,
2023-01-06 18:30:00,43.0,0.0,60.0,,126.0,100.5,56.3,,100.2,55.9,0.0,100.0,
2023-01-06 18:45:00,43.0,0.0,60.0,,152.0,115.3,56.8,,116.4,56.3,0.0,100.0,
2023-01-06 19:00:00,43.0,0.0,60.0,,132.0,104.5,57.3,,104.1,56.8,0.0,100.0,
2023-01-06 19:15:00,43.0,0.0,60.0,,137.0,107.4,57.3,,107.0,57.2,0.0,100.0,
2023-01-06 19:30:00,43.0,0.0,60.0,,127.0,102.0,57.9,,101.4,57.3,0.0,100.0,
2023-01-06 19:45:00,43.0,0.0,60.0,,129.0,102.9,58.4,,101.8,58.1,0.0,100.0,
2023-01-06 20:00:00,43.0,0.0,60.0,,125.0,102.5,59.0,,102.3,58.6,0.0,100.0,
2023-01-06 20:15:00,43.0,0.0,60.0,,132.0,107.2,59.5,,107.7,59.0,0.0,100.0,
2023-01-06 20:30:00,43.0,0.0,60.0,,133.0,106.7,59.5,,106.8,59.1,0.0,100.0,
2023-01-06 20:45:00,43.0,0.0,60.0,,127.0,102.2,60.0,,101.6,59.5,0.0,100.0,
2023-01-06 21:00:00,43.0,0.0,60.0,,144.0,110.8,60.6,,109.0,60.0,0.0,100.0,
2023-01-06 21:15:00,43.0,0.0,60.0,,175.0,125.9,60.6,,127.2,60.4,0.0,100.0,
2023-01-06 21:30:00,43.0,0.0,60.0,,178.0,126.3,61.1,,126.3,60.8,0.0,100.0,
2023-01-06 21:45:00,43.0,0.0,60.0,,159.0,117.3,61.1,,117.5,60.8,0.0,100.0,
2023-01-06 22:00:00,43.0,0.0,60.0,,146.0,112.1,61.7,,112.8,61.1,0.0,100.0,
2023-01-06 22:15:00,43.0,0.0,60.0,,154.0,116.6,61.7,,116.0,61.3,0.0,100.0,
2023-01-06 22:30:00,43.0,0.0,60.0,,146.0,111.3,61.7,,111.3,61.7,0.0,100.0,
2023-01-06 22:45:00,43.0,0.0,60.0,,148.0,111.9,62.2,,111.5,61.7,0.0,100.0,
2023-01-06 23:00:00,43.0,0.0,60.0,,140.0,109.2,62.2,,109.2,61.8,0.0,100.0,
2023-01-06 23:15:00,43.0,0.0,60.0,,145.0,110.4,62.2,,110.3,61.8,0.0,100.0,
2023-01-06 23:30:00,43.0,0.0,60.0,,188.0,109.7,61.7,,123.2,51.4,0.0,100.0,
2023-01-06 23:45:00,43.0,0.0,60.0,,181.0,114.8,61.1,,123.4,55.4,0.0,100.0,
2023-01-07 00:00:00,43.0,0.0,60.0,,168.0,117.1,59.0,,123.0,53.0,0.0,100.0,
2023-01-07 00:15:00,43.0,0.0,60.0,,169.0,116.7,55.2,,128.3,48.0,0.0,100.0,
2023-01-07 00:30:00,43.0,0.0,60.0,,164.0,116.7,55.7,,123.6,50.0,0.0,100.0,
2023-01-07 00:45:00,43.0,0.0,60.0,,180.0,122.9,54.6,,129.2,49.4,0.0,100.0,
2023-01-07 01:00:00,43.0,0.0,60.0,,165.0,116.9,54.6,,123.4,49.4,0.0,100.0,
2023-01-07 01:15:00,43.0,0.0,60.0,,165.0,117.6,54.1,,124.7,48.7,0.0,100.0,
2023-01-07 01:30:00,43.0,0.0,60.0,,164.0,118.5,52.5,,126.3,46.9,0.0,100.0,
2023-01-07 01:45:00,43.0,0.0,60.0,,190.0,127.5,52.5,,133.8,48.9,0.0,100.0,
2023-01-07 02:00:00,43.0,0.0,60.0,,158.0,115.7,51.9,,122.0,46.5,0.0,100.0,
2023-01-07 02:15:00,43.0,0.0,60.0,,181.0,124.5,51.9,,122.1,51.2,0.0,100.0,
2023-01-07 02:30:00,43.0,0.0,60.0,,173.0,122.3,51.9,,122.5,51.4,0.0,100.0,
2023-01-07 02:45:00,43.0,0.0,60.0,,174.0,121.6,51.9,,121.6,51.8,0.0,100.0,
2023-01-07 03:00:00,43.0,0.0,60.0,,181.0,124.3,52.5,,123.6,52.1,0.0,100.0,
2023-01-07 03:15:00,43.0,0.0,60.0,,175.0,123.0,52.5,,123.0,52.3,0.0,100.0,
2023-01-07 03:30:00,43.0,0.0,60.0,,184.0,127.9,53.0,,128.1,52.7,0.0,100.0,
2023-01-07 03:45:00,43.0,0.0,60.0,,155.0,115.1,53.6,,114.8,53.0,0.0,100.0,
2023-01-07 04:00:00,43.0,0.0,60.0,,156.0,117.1,53.6,,118.2,53.4,0.0,100.0,
2023-01-07 04:15:00,43.0,0.0,60.0,,169.0,121.4,54.1,,121.2,53.4,0.0,100.0,
2023-01-07 04:30:00,43.0,0.0,60.0,,151.0,113.1,54.1,,112.6,53.7,0.0,100.0,
2023-01-07 04:45:00,43.0,0.0,60.0,,149.0,112.8,54.1,,112.8,54.1,0.0,100.0,
2023-01-07 05:00:00,43.0,0.0,60.0,,164.0,119.6,54.6,,118.2,54.3,0.0,100.0,
2023-01-07 05:15:00,43.0,0.0,60.0,,150.0,113.3,54.6,,113.0,54.6,0.0,100.0,
2023-01-07 05:30:00,43.0,0.0,60.0,,150.0,112.8,55.2,,112.4,55.0,0.0,100.0,
2023-01-07 05:45:00,43.0,0.0,60.0,,154.0,114.4,55.2,,114.2,55.0,0.0,100.0,
2023-01-07 06:00:00,43.0,0.0,60.0,,153.0,113.9,55.7,,113.3,55.4,0.0,100.0,
2023-01-07 06:15:00,43.0,0.0,60.0,,158.0,117.3,55.7,,115.7,55.7,0.0,100.0,
2023-01-07 06:30:00,43.0,0.0,60.0,,148.0,111.9,56.3,,111.5,55.9,0.0,100.0,
2023-01-07 06:45:00,43.0,0.0,60.0,,151.0,112.8,56.3,,112.6,56.3,0.0,100.0,
2023-01-07 07:00:00,43.0,0.0,60.0,,150.0,114.4,56.8,,113.7,56.3,0.0,100.0,
2023-01-07 07:15:00,43.0,0.0,60.0,,149.0,112.8,56.8,,113.0,56.4,0.0,100.0,
2023-01-07 07:30:00,43.0,0.0,60.0,,165.0,119.3,57.3,,119.1,56.6,0.0,100.0,
2023-01-07 07:45:00,43.0,0.0,60.0,,147.0,111.7,57.3,,111.7,57.2,0.0,100.0,
2023-01-07 08:00:00,43.0,0.0,60.0,,151.0,113.9,57.9,,113.7,57.3,0.0,100.0,
2023-01-07 08:15:00,43.0,0.0,60.0,,147.0,113.3,57.9,,114.4,57.5,0.0,100.0,
2023-01-07 08:30:00,43.0,0.0,60.0,,146.0,112.6,57.9,,113.3,57.7,0.0,100.0,
2023-01-07 08:45:00,43.0,0.0,60.0,,147.0,112.1,58.4,,111.9,58.1,0.0,100.0,
2023-01-07 09:00:00,43.0,0.0,60.0,,152.0,115.7,58.4,,116.2,58.2,0.0,100.0,
2023-01-07 09:15:00,43.0,0.0,60.0,,144.0,111.0,59.0,,111.3,58.6,0.0,100.0,
2023-01-07 09:30:00,43.0,0.0,60.0,,155.0,115.3,59.0,,115.5,58.6,0.0,100.0,
2023-01-07 09:45:00,43.0,0.0,60.0,,147.0,114.2,59.0,,114.9,58.8,0.0,100.0,
2023-01-07 10:00:00,43.0,0.0,60.0,,146.0,111.2,59.5,,110.8,59.1,0.0,100.0,
2023-01-07 10:15:00,43.0,0.0,60.0,,118.0,99.6,60.0,,100.2,59.5,0.0,100.0,
2023-01-07 10:30:00,43.0,0.0,60.0,,125.0,102.7,60.6,,102.5,60.0,0.0,100.0,
2023-01-07 10:45:00,43.0,0.0,60.0,,125.0,102.3,60.6,,102.2,60.4,0.0,100.0,
2023-01-07 11:00:00,43.0,0.0,60.0,,129.0,104.0,61.1,,103.2,60.9,0.0,100.0,
2023-01-07 11:15:00,43.0,0.0,60.0,,129.0,104.9,61.7,,104.0,61.3,0.0,100.0,
2023-01-07 11:30:00,43.0,0.0,60.0,,132.0,106.1,62.2,,105.0,61.8,0.0,100.0,
2023-01-07 11:45:00,43.0,0.0,60.0,,125.0,102.5,62.7,,102.3,62.2,0.0,100.0,
2023-01-07 12:00:00,43.0,0.0,60.0,,192.0,107.2,62.2,,122.5,54.5,0.0,100.0,
2023-01-07 12:15:00,43.0,0.0,60.0,,172.0,107.0,60.6,,114.2,55.0,0.0,100.0,
2023-01-07 12:30:00,43.0,0.0,60.0,,179.0,111.0,59.0,,118.4,54.8,0.0,100.0,
2023-01-07 12:45:00,43.0,0.0,60.0,,180.0,114.0,58.4,,124.8,53.9,0.0,100.0,
2023-01-07 13:00:00,43.0,0.0,60.0,,184.0,114.0,56.8,,124.5,52.1,0.0,100.0,
2023-01-07 13:15:00,43.0,0.0,60.0,,187.0,117.5,56.3,,125.9,52.5,0.0,100.0,
2023-01-07 13:30:00,43.0,0.0,60.0,,198.0,120.9,55.2,,129.3,50.9,0.0,100.0,
2023-01-07 13:45:00,43.0,0.0,60.0,,234.0,129.3,54.1,,135.1,50.1,0.0,100.0,
2023-01-07 14:00:00,43.0,0.0,60.0,,224.0,132.4,54.6,,141.6,51.4,0.0,100.0,
2023-01-07 14:15:00,43.0,0.0,60.0,,191.0,115.5,53.0,,120.5,48.9,0.0,100.0,
2023-01-07 14:30:00,43.0,0.0,60.0,,224.0,129.0,53.6,,134.9,50.3,0.0,100.0,
2023-01-07 14:45:00,43.0,0.0,60.0,,157.0,107.6,53.6,,111.2,51.4,0.0,100.0,
2023-01-07 15:00:00,43.0,0.0,60.0,,188.0,117.1,52.5,,123.0,49.1,0.0,100.0,
2023-01-07 15:15:00,43.0,0.0,60.0,,216.0,126.6,53.0,,130.2,51.2,0.0,100.0,
2023-01-07 15:30:00,43.0,0.0,60.0,,159.0,105.8,53.0,,110.6,50.1,0.0,100.0,
2023-01-07 15:45:00,43.0,0.0,60.0,,202.0,125.9,53.0,,128.8,52.1,0.0,100.0,
2023-01-07 16:00:00,43.0,0.0,60.0,,181.0,114.2,53.0,,120.0,49.4,0.0,100.0,
2023-01-07 16:15:00,43.0,0.0,60.0,,185.0,116.7,52.5,,121.2,50.7,0.0,100.0,
2023-01-07 16:30:00,43.0,0.0,60.0,,200.0,121.6,52.5,,125.4,50.5,0.0,100.0,
2023-01-07 16:45:00,43.0,0.0,60.0,,189.0,120.2,53.0,,126.5,51.0,0.0,100.0,
2023-01-07 17:00:00,43.0,0.0,60.0,,189.0,117.6,52.5,,121.8,50.9,0.0,100.0,
2023-01-07 17:13:00,,,,Off,,,,,,,,,
2023-01-07 17:15:00,43.0,0.0,60.0,,225.0,137.6,52.5,,137.6,51.4,0.0,100.0,
2023-01-07 17:25:00,,,,On,,,,,,,,,
2023-01-07 17:30:00,43.0,0.0,60.0,,168.0,118.9,52.5,,118.5,52.1,0.0,100.0,
2023-01-07 17:45:00,43.0,0.0,60.0,,219.0,138.7,52.5,,138.5,52.3,0.0,100.0,
2023-01-07 18:00:00,43.0,0.0,60.0,,183.0,125.7,53.0,,125.7,52.8,0.0,100.0,
2023-01-07 18:15:00,43.0,0.0,60.0,,169.0,121.1,53.0,,120.7,52.7,0.0,100.0,
2023-01-07 18:30:00,43.0,0.0,60.0,,187.0,128.3,53.6,,129.5,53.0,0.0,100.0,
2023-01-07 18:45:00,43.0,0.0,60.0,,196.0,129.0,53.6,,127.2,53.4,0.0,100.0,
2023-01-07 19:00:00,43.0,0.0,60.0,,165.0,119.6,54.1,,120.5,53.7,0.0,100.0,
2023-01-07 19:15:00,43.0,0.0,60.0,,200.0,132.2,54.1,,132.2,53.9,0.0,100.0,
2023-01-07 19:30:00,43.0,0.0,60.0,,178.0,124.5,54.6,,125.2,54.1,0.0,100.0,
2023-01-07 19:45:00,43.0,0.0,60.0,,202.0,131.3,54.6,,130.1,54.3,0.0,100.0,
2023-01-07 20:00:00,43.0,0.0,60.0,,157.0,116.0,54.6,,116.2,54.6,0.0,100.0,
2023-01-07 20:15:00,43.0,0.0,60.0,,206.0,134.6,55.2,,134.6,54.8,0.0,100.0,
2023-01-07 20:30:00,43.0,0.0,60.0,,196.0,130.1,55.2,,128.3,54.8,0.0,100.0,
2023-01-07 20:45:00,43.0,0.0,60.0,,190.0,127.4,55.2,,126.6,55.2,0.0,100.0,
2023-01-07 21:00:00,43.0,0.0,60.0,,196.0,131.3,55.7,,132.0,55.4,0.0,100.0,
2023-01-07 21:15:00,43.0,0.0,60.0,,202.0,133.5,55.7,,134.0,55.5,0.0,100.0,
2023-01-07 21:30:00,43.0,0.0,60.0,,182.0,129.9,55.7,,132.4,55.7,0.0,100.0,
2023-01-07 21:45:00,43.0,0.0,60.0,,178.0,126.5,56.3,,127.5,56.1,0.0,100.0,
2023-01-07 22:00:00,43.0,0.0,60.0,,165.0,119.8,56.3,,120.2,56.1,0.0,100.0,
2023-01-07 22:15:00,43.0,0.0,60.0,,200.0,133.5,56.8,,133.5,56.3,0.0,100.0,
2023-01-07 22:30:00,43.0,0.0,60.0,,191.0,128.1,56.8,,126.5,56.4,0.0,100.0,
2023-01-07 22:45:00,43.0,0.0,60.0,,180.0,123.6,56.8,,122.7,56.6,0.0,100.0,
2023-01-07 23:00:00,43.0,0.0,60.0,,196.0,130.2,57.3,,130.1,56.6,0.0,100.0,
2023-01-07 23:15:00,43.0,0.0,60.0,,204.0,134.4,57.3,,134.4,56.8,0.0,100.0,
2023-01-07 23:30:00,43.0,0.0,60.0,,182.0,127.0,57.3,,127.0,57.0,0.0,100.0,
2023-01-07 23:45:00,43.0,0.0,60.0,,201.0,131.9,57.9,,131.1,57.3,0.0,100.0,
2023-01-08 00:00:00,43.0,0.0,60.0,,164.0,118.0,57.9,,117.5,57.3,0.0,100.0,
2023-01-08 00:15:00,43.0,0.0,60.0,,173.0,121.2,57.9,,120.9,57.7,0.0,100.0,
2023-01-08 00:30:00,43.0,0.0,60.0,,160.0,123.0,58.4,,126.5,57.7,0.0,100.0,
2023-01-08 00:45:00,43.0,0.0,60.0,,154.0,114.8,58.4,,115.5,57.9,0.0,100.0,
2023-01-08 01:00:00,43.0,0.0,60.0,,149.0,112.6,58.4,,112.8,58.2,0.0,100.0,
2023-01-08 01:15:00,43.0,0.0,60.0,,155.0,115.7,58.4,,115.3,58.2,0.0,100.0,
2023-01-08 01:30:00,43.0,0.0,60.0,,147.0,111.0,59.0,,110.4,58.6,0.0,100.0,
2023-01-08 01:45:00,43.0,0.0,60.0,,134.0,106.5,59.0,,106.8,58.8,0.0,100.0,
2023-01-08 02:00:00,43.0,0.0,60.0,,134.0,106.3,59.0,,105.9,58.8,0.0,100.0,
2023-01-08 02:15:00,43.0,0.0,60.0,,133.0,105.4,59.5,,105.4,59.0,0.0,100.0,
2023-01-08 02:30:00,43.0,0.0,60.0,,133.0,105.6,59.5,,105.2,59.3,0.0,100.0,
2023-01-08 02:45:00,43.0,0.0,60.0,,130.0,104.1,59.5,,103.8,59.3,0.0,100.0,
2023-01-08 03:00:00,43.0,0.0,60.0,,131.0,104.9,60.0,,104.5,59.7,0.0,100.0,
2023-01-08 03:15:00,43.0,0.0,60.0,,128.0,104.1,60.0,,104.0,59.7,0.0,100.0,
2023-01-08 03:30:00,43.0,0.0,60.0,,129.0,103.8,60.0,,103.2,59.9,0.0,100.0,
2023-01-08 03:45:00,43.0,0.0,60.0,,129.0,104.9,60.6,,105.0,60.0,0.0,100.0,
2023-01-08 04:00:00,43.0,0.0,60.0,,126.0,102.0,60.6,,101.1,60.4,0.0,100.0,
2023-01-08 04:15:00,43.0,0.0,60.0,,123.0,100.9,61.1,,100.7,60.6,0.0,100.0,
2023-01-08 04:30:00,43.0,0.0,60.0,,122.0,101.6,61.1,,101.3,60.6,0.0,100.0,
2023-01-08 04:45:00,43.0,0.0,60.0,,126.0,105.2,61.1,,105.6,60.8,0.0,100.0,
2023-01-08 05:00:00,43.0,0.0,60.0,,124.0,102.3,61.1,,102.0,60.8,0.0,100.0,
2023-01-08 05:15:00,43.0,0.0,60.0,,123.0,102.9,61.7,,103.2,61.3,0.0,100.0,
2023-01-08 05:30:00,43.0,0.0,60.0,,125.0,104.9,61.7,,104.5,61.3,0.0,100.0,
2023-01-08 05:45:00,43.0,0.0,60.0,,124.0,103.8,61.7,,103.2,61.5,0.0,100.0,
2023-01-08 06:00:00,43.0,0.0,60.0,,122.0,102.2,62.2,,101.6,61.5,0.0,100.0,
2023-01-08 06:15:00,43.0,0.0,60.0,,121.0,101.8,62.2,,102.0,61.7,0.0,100.0,
2023-01-08 06:30:00,43.0,0.0,60.0,,119.0,99.8,62.2,,98.9,62.0,0.0,100.0,
2023-01-08 06:45:00,43.0,0.0,60.0,,159.0,101.6,61.7,,110.8,55.9,0.0,100.0,
2023-01-08 07:00:00,43.0,0.0,60.0,,173.0,100.2,61.1,,108.6,54.8,0.0,100.0,
2023-01-08 07:15:00,43.0,0.0,60.0,,160.0,101.6,59.0,,109.2,52.8,0.0,100.0,
2023-01-08 07:30:00,43.0,0.0,60.0,,160.0,102.3,57.9,,109.7,52.7,0.0,100.0,
2023-01-08 07:45:00,43.0,0.0,60.0,,129.0,101.6,55.7,,109.2,49.2,0.0,100.0,
2023-01-08 08:00:00,43.0,0.0,60.0,,124.0,100.7,55.7,,108.5,49.1,0.0,100.0,
2023-01-08 08:15:00,43.0,0.0,60.0,,125.0,101.4,53.6,,108.5,47.4,0.0,100.0,
2023-01-08 08:30:00,43.0,0.0,60.0,,127.0,103.4,52.5,,107.6,49.4,0.0,100.0,
2023-01-08 08:45:00,43.0,0.0,60.0,,120.0,99.6,53.0,,98.9,52.5,0.0,100.0,
2023-01-08 09:00:00,43.0,0.0,60.0,,124.0,101.8,53.0,,101.6,52.8,0.0,100.0,
2023-01-08 09:15:00,43.0,0.0,60.0,,126.0,102.5,53.6,,102.7,53.0,0.0,100.0,
2023-01-08 09:30:00,43.0,0.0,60.0,,126.0,102.7,53.6,,102.2,53.2,0.0,100.0,
2023-01-08 09:45:00,43.0,0.0,60.0,,130.0,104.3,53.6,,104.1,53.4,0.0,100.0,
2023-01-08 10:00:00,43.0,0.0,60.0,,133.0,106.1,54.1,,105.8,53.7,0.0,100.0,
2023-01-08 10:15:00,43.0,0.0,60.0,,116.0,97.7,54.1,,97.1,53.9,0.0,100.0,
2023-01-08 10:30:00,43.0,0.0,60.0,,123.0,101.1,55.2,,100.7,55.2,0.0,100.0,
2023-01-08 10:45:00,43.0,0.0,60.0,,121.0,101.1,55.7,,101.4,55.5,0.0,100.0,
2023-01-08 11:00:00,43.0,0.0,60.0,,123.0,101.3,56.3,,101.1,55.9,0.0,100.0,
2023-01-08 11:15:00,43.0,0.0,60.0,,116.0,97.8,56.8,,96.9,56.4,0.0,100.0,
2023-01-08 11:30:00,43.0,0.0,60.0,,119.0,99.6,57.3,,98.9,57.0,0.0,100.0,
2023-01-08 11:45:00,43.0,0.0,60.0,,122.0,101.3,57.9,,100.5,57.2,0.0,100.0,
