Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_ChillerEnable,HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_FaultAlarm,HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),ChW_Sys_Hrch_HrChDifPr(psi)
2023-01-08 12:00:00,43.0,0.0,60.0,,124.0,102.2,57.9,,101.4,57.7,0.0,100.0,
2023-01-08 12:15:00,43.0,0.0,60.0,,127.0,104.7,58.4,,105.6,58.1,0.0,100.0,
2023-01-08 12:30:00,42.0,0.0,60.0,,128.0,103.6,59.0,,103.6,58.4,0.0,100.0,
2023-01-08 12:45:00,43.0,0.0,60.0,,130.0,105.9,59.5,,104.5,59.0,0.0,100.0,
2023-01-08 13:00:00,43.0,0.0,60.0,,126.0,102.2,59.5,,101.6,59.1,0.0,100.0,
2023-01-08 13:15:00,43.0,0.0,60.0,,132.0,105.2,60.0,,105.2,59.7,0.0,100.0,
2023-01-08 13:30:00,43.0,0.0,60.0,,128.0,104.7,60.6,,104.5,60.0,0.0,100.0,
2023-01-08 13:45:00,42.0,0.0,60.0,,130.0,105.2,60.6,,105.0,60.4,0.0,100.0,
2023-01-08 14:00:00,43.0,0.0,60.0,,129.0,105.4,61.1,,105.9,60.8,0.0,100.0,
2023-01-08 14:15:00,43.0,0.0,60.0,,130.0,105.2,61.7,,105.2,61.1,0.0,100.0,
2023-01-08 14:30:00,43.0,0.0,60.0,,133.0,105.9,61.7,,105.4,61.3,0.0,100.0,
2023-01-08 14:45:00,43.0,0.0,60.0,,140.0,109.9,62.2,,109.5,61.5,0.0,100.0,
2023-01-08 15:00:00,43.0,0.0,60.0,,130.0,104.5,62.2,,104.7,61.8,0.0,100.0,
2023-01-08 15:15:00,43.0,0.0,60.0,,194.0,106.7,61.7,,121.2,53.7,0.0,100.0,
2023-01-08 15:30:00,43.0,0.0,60.0,,178.0,112.2,60.6,,126.6,50.5,0.0,100.0,
2023-01-08 15:45:00,43.0,0.0,60.0,,147.0,108.5,59.5,,117.8,52.8,0.0,100.0,
2023-01-08 16:00:00,43.0,0.0,60.0,,151.0,110.4,57.9,,118.0,51.8,0.0,100.0,
2023-01-08 16:15:00,43.0,0.0,60.0,,149.0,112.2,57.3,,120.9,51.9,0.0,100.0,
2023-01-08 16:30:00,43.0,0.0,60.0,,149.0,110.4,55.7,,117.3,49.6,0.0,100.0,
2023-01-08 16:45:00,43.0,0.0,60.0,,153.0,112.4,55.2,,118.7,49.2,0.0,100.0,
2023-01-08 17:00:00,43.0,0.0,60.0,,145.0,108.6,54.6,,115.3,48.5,0.0,100.0,
2023-01-08 17:15:00,43.0,0.0,60.0,,176.0,121.1,53.0,,127.5,47.6,0.0,100.0,
2023-01-08 17:30:00,42.0,0.0,60.0,,211.0,135.5,53.0,,141.6,49.2,0.0,100.0,
2023-01-08 17:45:00,43.0,0.0,60.0,,184.0,125.2,51.9,,131.7,47.1,0.0,100.0,
2023-01-08 17:54:00,,,,Off,,,,,,,,,
2023-01-08 18:00:00,43.0,0.0,60.0,,176.0,125.4,52.5,,126.5,52.1,0.0,100.0,
2023-01-08 18:03:00,,,,On,,,,,,,,,
2023-01-08 18:15:00,43.0,0.0,60.0,,173.0,122.5,52.5,,122.1,51.6,0.0,100.0,
2023-01-08 18:30:00,43.0,0.0,60.0,,176.0,124.5,52.5,,123.6,52.1,0.0,100.0,
2023-01-08 18:45:00,43.0,0.0,60.0,,169.0,120.5,52.5,,120.0,52.3,0.0,100.0,
2023-01-08 19:00:00,43.0,0.0,60.0,,178.0,124.3,53.0,,124.1,52.7,0.0,100.0,
2023-01-08 19:15:00,43.0,0.0,60.0,,165.0,119.3,53.0,,118.9,52.7,0.0,100.0,
2023-01-08 19:30:00,43.0,0.0,60.0,,169.0,120.3,53.6,,120.2,53.2,0.0,100.0,
2023-01-08 19:45:00,43.0,0.0,60.0,,178.0,128.8,53.6,,131.1,53.4,0.0,100.0,
2023-01-08 20:00:00,43.0,0.0,60.0,,158.0,117.3,54.1,,118.0,53.6,0.0,100.0,
2023-01-08 20:15:00,43.0,0.0,60.0,,171.0,122.9,54.1,,122.3,53.7,0.0,100.0,
2023-01-08 20:30:00,43.0,0.0,60.0,,157.0,115.8,54.6,,115.3,54.1,0.0,100.0,
2023-01-08 20:45:00,43.0,0.0,60.0,,155.0,115.5,54.6,,115.3,54.3,0.0,100.0,
2023-01-08 21:00:00,43.0,0.0,60.0,,158.0,118.2,54.6,,119.6,54.3,0.0,100.0,
2023-01-08 21:15:00,43.0,0.0,60.0,,152.0,113.7,55.2,,113.3,54.5,0.0,100.0,
2023-01-08 21:30:00,43.0,0.0,60.0,,153.0,114.9,55.2,,115.3,55.0,0.0,100.0,
2023-01-08 21:45:00,43.0,0.0,60.0,,149.0,113.3,55.2,,113.9,55.2,0.0,100.0,
2023-01-08 22:00:00,43.0,0.0,60.0,,146.0,112.2,55.7,,113.3,55.4,0.0,100.0,
2023-01-08 22:15:00,43.0,0.0,60.0,,164.0,120.9,55.7,,120.3,55.4,0.0,100.0,
2023-01-08 22:30:00,43.0,0.0,60.0,,150.0,112.8,56.3,,112.8,55.7,0.0,100.0,
2023-01-08 22:45:00,43.0,0.0,60.0,,149.0,115.8,56.3,,116.6,56.1,0.0,100.0,
2023-01-08 23:00:00,43.0,0.0,60.0,,159.0,116.4,56.3,,114.6,56.1,0.0,100.0,
2023-01-08 23:15:00,43.0,0.0,60.0,,154.0,115.1,56.8,,113.9,56.3,0.0,100.0,
2023-01-08 23:30:00,43.0,0.0,60.0,,174.0,125.4,56.8,,124.7,56.4,0.0,100.0,
2023-01-08 23:45:00,43.0,0.0,60.0,,155.0,115.3,56.8,,114.9,56.8,0.0,100.0,
2023-01-09 00:00:00,43.0,0.0,60.0,,176.0,126.6,57.3,,127.2,56.8,0.0,100.0,
2023-01-09 00:15:00,43.0,0.0,60.0,,150.0,113.0,57.3,,111.9,57.2,0.0,100.0,
2023-01-09 00:30:00,43.0,0.0,60.0,,150.0,113.0,57.3,,111.7,57.3,0.0,100.0,
2023-01-09 00:45:00,43.0,0.0,60.0,,159.0,119.1,57.9,,117.8,57.5,0.0,100.0,
2023-01-09 01:00:00,43.0,0.0,60.0,,143.0,110.1,57.9,,109.2,57.5,0.0,100.0,
2023-01-09 01:15:00,43.0,0.0,60.0,,151.0,115.3,57.9,,116.0,57.5,0.0,100.0,
2023-01-09 01:30:00,43.0,0.0,60.0,,135.0,106.8,58.4,,107.4,57.9,0.0,100.0,
2023-01-09 01:45:00,43.0,0.0,60.0,,133.0,106.1,58.4,,105.9,58.2,0.0,100.0,
2023-01-09 02:00:00,43.0,0.0,60.0,,149.0,117.8,58.4,,117.6,58.4,0.0,100.0,
2023-01-09 02:15:00,43.0,0.0,60.0,,127.0,102.9,59.0,,102.2,58.4,0.0,100.0,
2023-01-09 02:30:00,43.0,0.0,60.0,,141.0,113.1,59.0,,112.6,58.4,0.0,100.0,
2023-01-09 02:45:00,43.0,0.0,60.0,,132.0,106.1,59.0,,105.6,58.6,0.0,100.0,
2023-01-09 03:00:00,43.0,0.0,60.0,,140.0,113.3,59.5,,114.6,59.0,0.0,100.0,
2023-01-09 03:15:00,43.0,0.0,60.0,,131.0,105.4,59.5,,104.3,59.0,0.0,100.0,
2023-01-09 03:30:00,43.0,0.0,60.0,,126.0,103.2,59.5,,102.7,59.3,0.0,100.0,
2023-01-09 03:45:00,43.0,0.0,60.0,,131.0,106.5,59.5,,106.8,59.3,0.0,100.0,
2023-01-09 04:00:00,43.0,0.0,60.0,,129.0,106.3,60.0,,107.7,59.3,0.0,100.0,
2023-01-09 04:15:00,43.0,0.0,60.0,,125.0,102.5,60.0,,102.3,59.7,0.0,100.0,
2023-01-09 04:30:00,43.0,0.0,60.0,,120.0,100.7,60.0,,100.5,59.9,0.0,100.0,
2023-01-09 04:45:00,43.0,0.0,60.0,,127.0,104.0,60.6,,103.6,60.0,0.0,100.0,
2023-01-09 05:00:00,43.0,0.0,60.0,,126.0,103.8,60.6,,103.2,60.2,0.0,100.0,
2023-01-09 05:15:00,43.0,0.0,60.0,,126.0,104.3,60.6,,104.0,60.2,0.0,100.0,
2023-01-09 05:30:00,43.0,0.0,60.0,,126.0,104.1,61.1,,104.5,60.6,0.0,100.0,
2023-01-09 05:45:00,42.0,0.0,60.0,,123.0,102.5,61.1,,101.8,60.8,0.0,100.0,
2023-01-09 06:00:00,43.0,0.0,60.0,,119.0,100.5,61.1,,99.8,60.9,0.0,100.0,
2023-01-09 06:15:00,43.0,0.0,60.0,,119.0,101.6,61.1,,101.3,60.8,0.0,100.0,
2023-01-09 06:30:00,43.0,0.0,60.0,,120.0,102.2,61.7,,101.8,60.9,0.0,100.0,
2023-01-09 06:45:00,43.0,0.0,60.0,,111.0,99.3,61.7,,98.6,61.5,0.0,100.0,
2023-01-09 07:00:00,43.0,0.0,60.0,,117.0,102.3,61.7,,101.8,61.7,0.0,100.0,
2023-01-09 07:15:00,43.0,0.0,60.0,,117.0,101.1,62.2,,101.3,61.7,0.0,100.0,
2023-01-09 07:30:00,42.0,0.0,60.0,,115.0,99.5,62.2,,98.6,62.2,0.0,100.0,
2023-01-09 07:45:00,43.0,0.0,60.0,,128.0,100.0,62.2,,108.5,55.5,0.0,100.0,
2023-01-09 08:00:00,43.0,0.0,60.0,,127.0,100.0,61.1,,107.9,54.1,0.0,100.0,
2023-01-09 08:15:00,43.0,0.0,60.0,,119.0,96.2,59.0,,104.0,51.9,0.0,100.0,
2023-01-09 08:30:00,43.0,0.0,60.0,,118.0,96.6,58.4,,104.9,51.8,0.0,100.0,
2023-01-09 08:45:00,42.0,0.0,60.0,,118.0,96.2,56.8,,103.4,49.6,0.0,100.0,
2023-01-09 09:00:00,43.0,0.0,60.0,,119.0,96.8,55.7,,104.5,48.5,0.0,100.0,
2023-01-09 09:15:00,42.0,0.0,60.0,,120.0,98.4,54.6,,105.9,48.2,0.0,100.0,
2023-01-09 09:30:00,43.0,0.0,60.0,,119.0,96.9,55.2,,104.1,49.2,0.0,100.0,
2023-01-09 09:38:00,,,,Off,,,,,,,,,
2023-01-09 09:44:00,,,,On,,,,,,,,,
2023-01-09 09:45:00,42.0,0.0,60.0,,116.0,97.1,55.2,,97.1,54.6,0.0,100.0,
2023-01-09 10:00:00,42.0,0.0,60.0,,116.0,97.3,54.6,,97.1,54.3,0.0,100.0,
2023-01-09 10:15:00,43.0,0.0,60.0,,124.0,101.4,55.2,,101.4,55.0,0.0,100.0,
2023-01-09 10:30:00,42.0,0.0,60.0,,123.0,100.4,55.7,,99.5,55.4,0.0,100.0,
2023-01-09 10:45:00,43.0,0.0,60.0,,121.0,100.2,56.3,,100.2,55.9,0.0,100.0,
2023-01-09 11:00:00,42.0,0.0,60.0,,125.0,102.2,56.8,,102.3,56.3,0.0,100.0,
2023-01-09 11:15:00,43.0,0.0,60.0,,129.0,103.6,56.8,,103.4,56.6,0.0,100.0,
2023-01-09 11:30:00,43.0,0.0,60.0,,130.0,104.5,57.3,,104.1,57.0,0.0,100.0,
2023-01-09 11:45:00,43.0,0.0,60.0,,134.0,106.1,57.9,,106.3,57.5,0.0,100.0,
2023-01-09 12:00:00,43.0,0.0,60.0,,133.0,105.4,58.4,,104.9,57.9,0.0,100.0,
2023-01-09 12:15:00,43.0,0.0,60.0,,130.0,104.3,58.4,,103.8,58.4,0.0,100.0,
2023-01-09 12:30:00,43.0,0.0,60.0,,131.0,104.5,59.0,,104.0,58.6,0.0,100.0,
2023-01-09 12:45:00,43.0,0.0,60.0,,137.0,108.3,59.5,,107.6,59.1,0.0,100.0,
2023-01-09 13:00:00,43.0,0.0,60.0,,142.0,109.0,60.0,,108.3,59.7,0.0,100.0,
2023-01-09 13:15:00,43.0,0.0,60.0,,145.0,111.5,60.6,,110.1,59.9,0.0,100.0,
2023-01-09 13:30:00,43.0,0.0,60.0,,41.0,104.5,60.6,,104.0,60.4,0.0,100.0,
2023-01-09 13:45:00,43.0,0.0,60.0,,42.0,108.1,61.1,,106.7,60.6,0.0,100.0,
2023-01-09 14:00:00,43.0,0.0,60.0,,42.0,106.3,61.1,,106.3,60.9,0.0,100.0,
2023-01-09 14:15:00,43.0,0.0,60.0,,42.0,116.6,61.7,,116.6,61.3,0.0,100.0,
2023-01-09 14:30:00,43.0,0.0,60.0,,43.0,109.2,62.2,,109.5,61.7,0.0,100.0,
2023-01-09 14:45:00,43.0,0.0,60.0,,43.0,110.4,62.2,,111.0,61.8,0.0,100.0,
2023-01-09 15:00:00,43.0,0.0,60.0,,43.0,116.4,62.7,,124.8,57.3,0.0,100.0,
2023-01-09 15:15:00,43.0,0.0,60.0,,194.0,111.0,62.7,,129.3,51.6,0.0,100.0,
2023-01-09 15:30:00,42.0,0.0,60.0,,222.0,122.3,60.0,,136.5,51.2,0.0,100.0,
2023-01-09 15:45:00,43.0,0.0,60.0,,201.0,117.8,59.0,,124.3,52.7,0.0,100.0,
2023-01-09 16:00:00,42.0,0.0,60.0,,236.0,125.9,57.3,,138.5,48.3,0.0,100.0,
2023-01-09 16:15:00,43.0,0.0,60.0,,192.0,119.1,55.7,,125.7,50.7,0.0,100.0,
2023-01-09 16:28:00,,,,On,,,,,,,,,
2023-01-09 16:30:00,43.0,0.0,60.0,,200.0,121.4,54.6,,128.1,49.8,0.0,100.0,
2023-01-09 16:45:00,43.0,0.0,60.0,,193.0,120.0,54.1,,126.3,49.4,0.0,100.0,
2023-01-09 17:00:00,43.0,0.0,60.0,,192.0,118.7,53.6,,125.4,48.9,0.0,100.0,
2023-01-09 17:15:00,43.0,0.0,60.0,,205.0,121.8,53.0,,127.5,47.6,0.0,100.0,
2023-01-09 17:30:00,43.0,0.0,60.0,,202.0,121.1,51.9,,126.6,46.7,0.0,100.0,
2023-01-09 17:45:00,43.0,0.0,60.0,,187.0,117.3,51.4,,123.8,46.4,0.0,100.0,
2023-01-09 18:00:00,43.0,0.0,60.0,,143.0,111.0,50.9,,111.7,50.1,0.0,100.0,
2023-01-09 18:15:00,43.0,0.0,60.0,,31.0,109.7,50.9,,110.6,50.0,0.0,100.0,
2023-01-09 18:26:00,,,,Off,,,,,,,,,
2023-01-09 18:30:00,43.0,0.0,60.0,,32.0,107.2,51.4,,107.9,50.9,0.0,100.0,
2023-01-09 18:45:00,43.0,0.0,60.0,On,33.0,105.0,51.4,,104.3,50.9,0.0,100.0,
2023-01-09 19:00:00,43.0,0.0,60.0,,35.0,105.8,51.9,,106.1,51.4,0.0,100.0,
2023-01-09 19:15:00,43.0,0.0,60.0,,36.0,102.9,52.5,,101.8,51.9,0.0,100.0,
2023-01-09 19:30:00,43.0,0.0,60.0,,36.0,103.6,52.5,,103.4,52.3,0.0,100.0,
2023-01-09 19:45:00,43.0,0.0,60.0,,37.0,104.0,53.0,,104.1,52.7,0.0,100.0,
2023-01-09 20:00:00,43.0,0.0,60.0,,37.0,105.6,53.6,,105.4,53.0,0.0,100.0,
2023-01-09 20:15:00,43.0,0.0,60.0,,37.0,103.8,53.6,,103.4,53.4,0.0,100.0,
2023-01-09 20:30:00,43.0,0.0,60.0,,38.0,105.8,54.1,,105.6,53.7,0.0,100.0,
2023-01-09 20:45:00,43.0,0.0,60.0,,38.0,104.0,54.6,,104.0,54.1,0.0,100.0,
2023-01-09 21:00:00,43.0,0.0,60.0,,39.0,106.7,54.6,,106.1,54.6,0.0,100.0,
2023-01-09 21:15:00,43.0,0.0,60.0,,39.0,116.4,55.2,,116.2,54.8,0.0,100.0,
2023-01-09 21:30:00,43.0,0.0,60.0,,40.0,117.6,55.2,,117.6,55.0,0.0,100.0,
2023-01-09 21:45:00,43.0,0.0,60.0,,40.0,118.7,55.2,,118.7,55.2,0.0,100.0,
2023-01-09 22:00:00,43.0,0.0,60.0,,40.0,125.2,55.7,,124.8,55.5,0.0,100.0,
2023-01-09 22:15:00,43.0,0.0,60.0,,41.0,113.0,56.3,,113.0,55.5,0.0,100.0,
2023-01-09 22:30:00,43.0,0.0,60.0,,41.0,111.7,56.3,,111.2,55.9,0.0,100.0,
2023-01-09 22:45:00,43.0,0.0,60.0,,41.0,120.7,56.3,,121.1,56.1,0.0,100.0,
2023-01-09 23:00:00,43.0,0.0,60.0,,42.0,111.2,56.8,,111.0,56.3,0.0,100.0,
2023-01-09 23:15:00,43.0,0.0,60.0,,42.0,111.7,56.8,,111.2,56.6,0.0,100.0,
2023-01-09 23:30:00,43.0,0.0,60.0,,42.0,119.3,57.3,,117.8,56.8,0.0,100.0,
2023-01-09 23:45:00,43.0,0.0,60.0,,42.0,112.4,57.3,,112.2,56.8,0.0,100.0,
2023-01-10 00:00:00,43.0,0.0,60.0,,43.0,111.7,57.3,,111.3,57.2,0.0,100.0,
2023-01-10 00:15:00,43.0,0.0,60.0,,43.0,112.8,57.9,,112.8,57.3,0.0,100.0,
2023-01-10 00:30:00,43.0,0.0,60.0,,43.0,111.5,57.9,,112.6,57.5,0.0,100.0,
2023-01-10 00:45:00,43.0,0.0,60.0,,44.0,115.3,57.9,,115.8,57.9,0.0,100.0,
2023-01-10 01:00:00,43.0,0.0,60.0,,44.0,111.9,58.4,,112.1,57.9,0.0,100.0,
2023-01-10 01:15:00,43.0,0.0,60.0,,45.0,113.5,58.4,,114.4,58.1,0.0,100.0,
2023-01-10 01:30:00,43.0,0.0,60.0,,45.0,118.2,58.4,,119.4,58.1,0.0,100.0,
2023-01-10 01:45:00,43.0,0.0,60.0,,45.0,111.2,59.0,,110.6,58.4,0.0,100.0,
2023-01-10 02:00:00,43.0,0.0,60.0,,45.0,116.9,59.0,,117.5,58.8,0.0,100.0,
2023-01-10 02:15:00,43.0,0.0,60.0,,46.0,111.0,59.5,,110.4,59.0,0.0,100.0,
2023-01-10 02:30:00,43.0,0.0,60.0,,46.0,112.1,59.5,,111.9,59.1,0.0,100.0,
2023-01-10 02:45:00,43.0,0.0,60.0,,46.0,109.2,59.5,,109.0,59.3,0.0,100.0,
2023-01-10 03:00:00,43.0,0.0,60.0,,46.0,111.0,60.0,,110.6,59.5,0.0,100.0,
2023-01-10 03:15:00,43.0,0.0,60.0,,47.0,109.7,60.0,,109.9,59.9,0.0,100.0,
2023-01-10 03:30:00,43.0,0.0,60.0,,47.0,111.9,60.6,,112.2,60.0,0.0,100.0,
2023-01-10 03:45:00,43.0,0.0,60.0,,47.0,109.5,60.6,,109.4,60.0,0.0,100.0,
2023-01-10 04:00:00,43.0,0.0,60.0,,47.0,111.3,60.6,,111.3,60.2,0.0,100.0,
2023-01-10 04:15:00,43.0,0.0,60.0,,47.0,108.6,60.6,,108.5,60.4,0.0,100.0,
2023-01-10 04:30:00,43.0,0.0,60.0,,47.0,111.2,61.1,,110.6,60.8,0.0,100.0,
2023-01-10 04:45:00,43.0,0.0,60.0,,48.0,109.4,61.1,,109.0,60.8,0.0,100.0,
2023-01-10 05:00:00,43.0,0.0,60.0,,48.0,112.4,61.1,,112.2,60.8,0.0,100.0,
2023-01-10 05:15:00,43.0,0.0,60.0,,48.0,114.0,61.7,,113.1,61.1,0.0,100.0,
2023-01-10 05:30:00,43.0,0.0,60.0,,48.0,110.4,61.7,,110.4,61.5,0.0,100.0,
2023-01-10 05:45:00,43.0,0.0,60.0,,48.0,112.1,61.7,,111.5,61.5,0.0,100.0,
2023-01-10 06:00:00,43.0,0.0,60.0,,49.0,116.9,62.2,,117.8,61.8,0.0,100.0,
2023-01-10 06:15:00,43.0,0.0,60.0,,49.0,111.0,62.2,,111.2,61.8,0.0,100.0,
2023-01-10 06:30:00,43.0,0.0,60.0,,49.0,114.0,62.2,,114.9,62.0,0.0,100.0,
2023-01-10 06:45:00,43.0,0.0,60.0,,168.0,100.7,62.7,,115.8,51.4,0.0,100.0,
2023-01-10 07:00:00,43.0,0.0,60.0,,172.0,102.7,62.7,,118.0,50.9,0.0,100.0,
2023-01-10 07:15:00,43.0,0.0,60.0,,169.0,102.0,59.5,,116.6,47.6,0.0,100.0,
2023-01-10 07:30:00,43.0,0.0,60.0,,36.0,99.5,57.3,,113.5,49.1,0.0,100.0,
2023-01-10 07:45:00,43.0,0.0,60.0,,34.0,99.8,56.3,,104.5,53.4,0.0,100.0,
2023-01-10 08:00:00,43.0,0.0,60.0,,23.0,100.9,54.1,,106.8,50.1,0.0,100.0,
2023-01-10 08:15:00,43.0,0.0,60.0,,24.0,98.2,54.1,,103.1,51.2,0.0,100.0,
2023-01-10 08:30:00,43.0,0.0,60.0,,25.0,101.4,53.0,,106.7,50.7,0.0,100.0,
2023-01-10 08:45:00,43.0,0.0,60.0,,26.0,100.7,53.0,,105.2,50.1,0.0,100.0,
2023-01-10 09:00:00,43.0,0.0,60.0,,27.0,102.7,52.5,,106.3,50.5,0.0,100.0,
2023-01-10 09:15:00,43.0,0.0,60.0,,28.0,102.9,52.5,,106.3,50.3,0.0,100.0,
2023-01-10 09:30:00,43.0,0.0,60.0,,28.0,105.2,52.5,,109.0,50.5,0.0,100.0,
2023-01-10 09:45:00,43.0,0.0,60.0,,29.0,102.0,52.5,,104.3,50.9,0.0,100.0,
2023-01-10 10:00:00,43.0,0.0,60.0,,29.0,102.9,52.5,,106.3,50.3,0.0,100.0,
2023-01-10 10:15:00,43.0,0.0,60.0,,30.0,102.0,52.5,,104.0,50.9,0.0,100.0,
2023-01-10 10:30:00,45.0,0.0,60.0,,30.0,101.4,52.5,,104.1,50.3,100.0,0.0,
2023-01-10 10:45:00,45.0,0.0,60.0,,30.0,101.8,52.5,,105.0,50.5,100.0,0.0,
2023-01-10 11:00:00,45.0,0.0,60.0,,31.0,102.5,51.9,,106.1,50.1,100.0,0.0,
2023-01-10 11:15:00,45.0,0.0,60.0,,31.0,103.1,51.9,,106.7,50.1,100.0,0.0,
2023-01-10 11:30:00,45.0,0.0,60.0,,32.0,104.5,51.9,,107.9,50.1,100.0,0.0,
2023-01-10 11:45:00,45.0,0.0,60.0,,32.0,103.8,51.9,,106.8,50.3,100.0,0.0,
2023-01-10 12:00:00,45.0,0.0,60.0,,32.0,103.4,51.9,,106.5,50.3,100.0,0.0,
2023-01-10 12:15:00,45.0,0.0,60.0,,33.0,105.4,51.9,,109.2,50.0,100.0,0.0,
2023-01-10 12:30:00,45.0,0.0,60.0,,33.0,105.0,51.9,,108.1,50.3,100.0,0.0,
2023-01-10 12:45:00,45.0,0.0,60.0,,33.0,107.0,51.9,,110.1,50.5,100.0,0.0,
2023-01-10 13:00:00,45.0,0.0,60.0,,33.0,104.7,51.9,,107.6,50.7,100.0,0.0,
2023-01-10 13:15:00,45.0,0.0,60.0,,34.0,105.9,51.9,,109.4,50.5,100.0,0.0,
2023-01-10 13:30:00,45.0,0.0,60.0,,34.0,107.0,51.9,,110.6,50.3,100.0,0.0,
2023-01-10 13:45:00,45.0,0.0,60.0,,34.0,108.8,51.9,,112.6,50.5,100.0,0.0,
2023-01-10 14:00:00,45.0,0.0,60.0,,34.0,107.6,51.9,,111.0,50.5,100.0,0.0,
2023-01-10 14:15:00,45.0,0.0,60.0,,35.0,111.3,51.9,,114.9,50.5,100.0,0.0,
2023-01-10 14:30:00,45.0,0.0,60.0,,35.0,107.7,52.5,,111.3,50.7,100.0,0.0,
2023-01-10 14:45:00,45.0,0.0,60.0,,35.0,109.0,52.5,,111.9,50.7,100.0,0.0,
2023-01-10 15:00:00,45.0,0.0,60.0,,35.0,105.9,52.5,,109.4,50.7,100.0,0.0,
2023-01-10 15:15:00,45.0,0.0,60.0,,35.0,106.1,52.5,,109.5,50.7,100.0,0.0,
2023-01-10 15:30:00,45.0,0.0,60.0,,35.0,104.7,52.5,,108.3,50.7,100.0,0.0,
2023-01-10 15:45:00,45.0,0.0,60.0,,35.0,104.5,52.5,,108.8,50.3,100.0,0.0,
2023-01-10 16:00:00,45.0,0.0,60.0,,35.0,105.2,52.5,,109.5,49.8,100.0,0.0,
2023-01-10 16:15:00,45.0,0.0,60.0,,35.0,104.5,52.5,,108.1,50.5,100.0,0.0,
2023-01-10 16:30:00,45.0,0.0,60.0,,35.0,104.9,51.9,,108.6,50.3,100.0,0.0,
2023-01-10 16:45:00,45.0,0.0,60.0,,35.0,103.4,51.9,,106.3,50.1,100.0,0.0,
2023-01-10 17:00:00,45.0,0.0,60.0,,36.0,104.0,51.9,,107.7,50.1,100.0,0.0,
2023-01-10 17:15:00,45.0,0.0,60.0,,36.0,103.2,51.9,,106.8,50.1,100.0,0.0,
2023-01-10 17:30:00,45.0,0.0,60.0,,36.0,103.6,51.9,,106.8,50.3,100.0,0.0,
2023-01-10 17:45:00,45.0,0.0,60.0,,36.0,105.4,51.9,,108.6,50.1,100.0,0.0,
2023-01-10 18:00:00,45.0,0.0,60.0,,36.0,102.5,51.9,,106.1,50.1,100.0,0.0,
2023-01-10 18:15:00,45.0,0.0,60.0,,36.0,101.8,51.9,,104.9,50.1,100.0,0.0,
2023-01-10 18:30:00,45.0,0.0,60.0,,36.0,102.5,51.9,,105.6,50.1,100.0,0.0,
2023-01-10 18:45:00,45.0,0.0,60.0,,36.0,102.2,51.9,,105.8,50.1,100.0,0.0,
2023-01-10 19:00:00,45.0,0.0,60.0,,36.0,101.8,51.9,,105.8,50.0,100.0,0.0,
2023-01-10 19:15:00,45.0,0.0,60.0,,36.0,101.1,51.9,,103.8,50.1,100.0,0.0,
2023-01-10 19:30:00,45.0,0.0,60.0,,36.0,102.9,51.9,,105.4,50.0,100.0,0.0,
2023-01-10 19:45:00,45.0,0.0,60.0,,36.0,104.0,51.9,,107.2,50.1,100.0,0.0,
2023-01-10 20:00:00,45.0,0.0,60.0,,36.0,103.1,51.9,,106.1,50.0,100.0,0.0,
2023-01-10 20:15:00,45.0,0.0,60.0,,36.0,102.3,51.9,,105.4,49.8,100.0,0.0,
2023-01-10 20:30:00,45.0,0.0,60.0,,36.0,101.1,51.9,,103.8,49.8,100.0,0.0,
2023-01-10 20:45:00,45.0,0.0,60.0,,36.0,100.5,51.9,,104.3,49.8,100.0,0.0,
2023-01-10 21:00:00,45.0,0.0,60.0,,36.0,98.7,51.9,,101.3,49.8,100.0,0.0,
2023-01-10 21:15:00,45.0,0.0,60.0,,36.0,107.7,51.9,,111.2,49.8,100.0,0.0,
2023-01-10 21:30:00,45.0,0.0,60.0,,36.0,107.4,51.4,,110.4,49.4,100.0,0.0,
2023-01-10 21:45:00,45.0,0.0,60.0,,36.0,103.8,51.4,,106.8,49.4,100.0,0.0,
2023-01-10 22:00:00,45.0,0.0,60.0,,36.0,102.0,50.9,,104.9,49.2,100.0,0.0,
2023-01-10 22:15:00,45.0,0.0,60.0,,36.0,105.2,50.9,,108.5,49.2,100.0,0.0,
2023-01-10 22:30:00,45.0,0.0,60.0,,36.0,103.6,50.9,,106.8,49.1,100.0,0.0,
2023-01-10 22:45:00,45.0,0.0,60.0,,36.0,101.8,50.9,,105.2,48.9,100.0,0.0,
2023-01-10 23:00:00,45.0,0.0,60.0,,36.0,102.5,50.3,,106.3,48.9,100.0,0.0,
2023-01-10 23:15:00,45.0,0.0,60.0,,36.0,102.3,50.3,,104.9,48.7,100.0,0.0,
2023-01-10 23:30:00,45.0,0.0,60.0,,36.0,102.5,50.3,,105.8,48.9,100.0,0.0,
2023-01-10 23:45:00,45.0,0.0,60.0,,36.0,102.2,50.3,,104.9,48.5,100.0,0.0,
2023-01-11 00:00:00,45.0,0.0,60.0,,36.0,103.2,50.3,,106.1,48.5,100.0,0.0,
2023-01-11 00:15:00,45.0,0.0,60.0,,36.0,101.3,50.3,,103.4,48.3,100.0,0.0,
2023-01-11 00:30:00,45.0,0.0,60.0,,36.0,101.1,49.8,,104.0,48.2,100.0,0.0,
2023-01-11 00:45:00,45.0,0.0,60.0,,36.0,101.1,49.8,,103.2,48.3,100.0,0.0,
2023-01-11 01:00:00,45.0,0.0,60.0,,36.0,101.1,49.8,,103.4,48.3,100.0,0.0,
2023-01-11 01:15:00,45.0,0.0,60.0,,36.0,99.5,49.8,,102.5,48.2,100.0,0.0,
2023-01-11 01:30:00,45.0,0.0,60.0,,36.0,100.4,49.8,,103.1,48.2,100.0,0.0,
2023-01-11 01:45:00,45.0,0.0,60.0,,36.0,100.7,49.8,,103.1,48.2,100.0,0.0,
2023-01-11 02:00:00,45.0,0.0,60.0,,36.0,101.3,49.8,,103.8,48.2,100.0,0.0,
2023-01-11 02:09:00,,,,Off,,,,,,,,,
2023-01-11 02:15:00,0.0,0.0,60.0,,36.0,102.0,49.2,,102.3,48.3,0.0,0.0,
2023-01-11 02:30:00,0.0,0.0,0.0,,36.0,100.4,49.2,,100.7,48.9,0.0,0.0,
2023-01-11 02:45:00,0.0,0.0,0.0,,37.0,99.1,49.8,,99.6,49.6,0.0,0.0,
2023-01-11 03:00:00,0.0,0.0,0.0,,37.0,97.7,50.3,,98.2,50.1,0.0,0.0,
2023-01-11 03:15:00,0.0,0.0,0.0,,38.0,96.6,50.9,,97.1,51.0,0.0,0.0,
2023-01-11 03:30:00,0.0,0.0,0.0,,39.0,95.3,51.9,,95.9,51.4,0.0,0.0,
2023-01-11 03:45:00,0.0,0.0,0.0,,39.0,94.4,52.5,,94.8,52.1,0.0,0.0,
2023-01-11 04:00:00,0.0,0.0,0.0,,39.0,93.3,53.0,,93.9,52.7,0.0,0.0,
2023-01-11 04:15:00,0.0,0.0,0.0,,40.0,92.4,53.6,,92.8,53.2,0.0,0.0,
2023-01-11 04:30:00,0.0,0.0,0.0,,40.0,91.5,54.1,,91.9,53.7,0.0,0.0,
2023-01-11 04:45:00,0.0,0.0,0.0,,41.0,90.6,54.6,,91.4,53.9,0.0,0.0,
2023-01-11 05:00:00,0.0,0.0,0.0,,41.0,89.7,55.2,,90.3,54.6,0.0,0.0,
2023-01-11 05:15:00,0.0,0.0,0.0,,41.0,89.2,55.7,,89.6,55.0,0.0,0.0,
2023-01-11 05:30:00,0.0,0.0,0.0,,41.0,88.3,56.3,,88.8,55.4,0.0,0.0,
2023-01-11 05:45:00,0.0,0.0,0.0,,42.0,87.6,56.8,,88.1,55.9,0.0,0.0,
2023-01-11 06:00:00,0.0,0.0,0.0,,42.0,87.0,56.8,,87.4,56.1,0.0,0.0,
2023-01-11 06:15:00,0.0,0.0,0.0,,42.0,86.5,57.3,,86.9,56.6,0.0,0.0,
2023-01-11 06:30:00,0.0,0.0,0.0,,42.0,85.8,57.9,,86.1,57.0,0.0,0.0,
2023-01-11 06:40:00,,,,On,,,,,,,,,
2023-01-11 06:45:00,45.0,0.0,60.0,,40.0,94.6,50.9,,94.4,50.3,100.0,0.0,
2023-01-11 07:00:00,45.0,0.0,60.0,,40.0,96.8,51.9,,96.6,51.6,100.0,0.0,
2023-01-11 07:15:00,45.0,0.0,60.0,,41.0,97.1,51.9,,96.6,51.8,100.0,0.0,
2023-01-11 07:30:00,45.0,0.0,60.0,,41.0,96.4,52.5,,96.6,52.3,100.0,0.0,
2023-01-11 07:45:00,44.0,0.0,60.0,,41.0,96.2,53.0,,95.9,52.5,100.0,0.0,
2023-01-11 08:00:00,45.0,0.0,60.0,,41.0,92.8,53.6,,93.0,53.2,100.0,0.0,
2023-01-11 08:15:00,45.0,0.0,60.0,,41.0,90.3,54.1,,89.6,53.6,100.0,0.0,
2023-01-11 08:30:00,45.0,0.0,60.0,,41.0,92.8,54.1,,92.1,53.7,100.0,0.0,
2023-01-11 08:45:00,45.0,0.0,60.0,,42.0,90.8,54.6,,91.0,54.1,100.0,0.0,
2023-01-11 09:00:00,45.0,0.0,60.0,,42.0,92.6,55.2,,92.6,54.6,100.0,0.0,
2023-01-11 09:15:00,45.0,0.0,60.0,,42.0,93.3,55.2,,93.2,55.2,100.0,0.0,
2023-01-11 09:30:00,45.0,0.0,60.0,,42.0,92.4,55.7,,93.0,55.4,100.0,0.0,
2023-01-11 09:45:00,45.0,0.0,60.0,,42.0,92.6,56.3,,93.0,55.7,100.0,0.0,
2023-01-11 10:00:00,45.0,0.0,60.0,,43.0,96.2,56.8,,96.0,56.3,100.0,0.0,
2023-01-11 10:15:00,45.0,0.0,60.0,,43.0,97.7,56.8,,98.2,56.6,100.0,0.0,
2023-01-11 10:30:00,46.0,0.0,60.0,,43.0,100.7,57.3,,99.1,57.0,100.0,0.0,
2023-01-11 10:45:00,45.0,0.0,60.0,,43.0,100.9,57.3,,100.7,57.2,100.0,0.0,
2023-01-11 11:00:00,45.0,0.0,60.0,,44.0,100.0,57.9,,100.9,57.5,100.0,0.0,
2023-01-11 11:15:00,45.0,0.0,60.0,,44.0,100.4,58.4,,100.2,57.9,100.0,0.0,
2023-01-11 11:30:00,45.0,0.0,60.0,,44.0,102.3,58.4,,101.3,58.2,100.0,0.0,
2023-01-11 11:45:00,45.0,0.0,60.0,,45.0,103.4,59.0,,103.1,58.4,100.0,0.0,
2023-01-11 12:00:00,45.0,0.0,60.0,,45.0,102.9,59.0,,103.2,58.8,100.0,0.0,
2023-01-11 12:15:00,45.0,0.0,60.0,,45.0,103.4,59.5,,103.8,59.1,100.0,0.0,
2023-01-11 12:30:00,45.0,0.0,60.0,,45.0,102.9,59.5,,102.7,59.3,100.0,0.0,
2023-01-11 12:45:00,45.0,0.0,60.0,,45.0,105.2,60.0,,104.0,59.9,100.0,0.0,
2023-01-11 13:00:00,45.0,0.0,60.0,,46.0,100.9,60.6,,100.7,60.2,100.0,0.0,
2023-01-11 13:15:00,45.0,0.0,60.0,,46.0,101.8,60.6,,101.6,60.6,100.0,0.0,
2023-01-11 13:30:00,45.0,0.0,60.0,,46.0,101.4,61.1,,101.6,60.8,100.0,0.0,
2023-01-11 13:45:00,45.0,0.0,60.0,,46.0,102.5,61.1,,102.5,60.9,100.0,0.0,
2023-01-11 14:00:00,45.0,0.0,60.0,,46.0,105.6,61.7,,105.4,61.3,100.0,0.0,
2023-01-11 14:15:00,45.0,0.0,60.0,,46.0,103.2,62.2,,103.2,61.7,100.0,0.0,
2023-01-11 14:30:00,45.0,0.0,60.0,,46.0,105.8,62.2,,105.2,62.0,100.0,0.0,
2023-01-11 14:45:00,45.0,0.0,60.0,,46.0,111.7,62.2,,113.3,59.9,100.0,0.0,
2023-01-11 15:00:00,45.0,0.0,60.0,,174.0,105.2,62.7,,120.3,51.0,100.0,0.0,
2023-01-11 15:15:00,45.0,0.0,60.0,,199.0,113.3,61.1,,127.4,50.0,100.0,0.0,
2023-01-11 15:30:00,45.0,0.0,60.0,,171.0,107.4,59.0,,121.1,48.9,100.0,0.0,
2023-01-11 15:45:00,45.0,0.0,60.0,,55.0,118.9,56.8,,131.3,49.8,100.0,0.0,
2023-01-11 16:00:00,45.0,0.0,60.0,,28.0,109.5,55.7,,123.6,47.8,100.0,0.0,
2023-01-11 16:15:00,45.0,0.0,60.0,,28.0,111.7,54.1,,117.6,50.5,100.0,0.0,
2023-01-11 16:30:00,45.0,0.0,60.0,,29.0,106.7,53.6,,111.7,50.7,100.0,0.0,
2023-01-11 16:45:00,45.0,0.0,60.0,,29.0,104.5,53.6,,109.7,50.1,100.0,0.0,
2023-01-11 17:00:00,45.0,0.0,60.0,,29.0,104.0,53.0,,107.2,51.2,100.0,0.0,
2023-01-11 17:15:00,45.0,0.0,60.0,,29.0,101.1,53.0,,106.5,50.0,100.0,0.0,
2023-01-11 17:30:00,45.0,0.0,60.0,,29.0,102.3,52.5,,105.8,50.0,100.0,0.0,
2023-01-11 17:45:00,45.0,0.0,60.0,,29.0,102.7,52.5,,106.1,50.5,100.0,0.0,
2023-01-11 18:00:00,45.0,0.0,60.0,,29.0,102.9,52.5,,105.9,50.1,100.0,0.0,
2023-01-11 18:15:00,45.0,0.0,60.0,,29.0,102.5,52.5,,105.8,50.3,100.0,0.0,
2023-01-11 18:30:00,45.0,0.0,60.0,,30.0,103.4,52.5,,106.7,50.3,100.0,0.0,
2023-01-11 18:45:00,45.0,0.0,60.0,,29.0,100.2,51.9,,104.1,50.1,100.0,0.0,
2023-01-11 19:00:00,45.0,0.0,60.0,,30.0,99.8,51.9,,103.2,50.3,100.0,0.0,
2023-01-11 19:15:00,45.0,0.0,60.0,,30.0,101.1,51.9,,104.5,50.3,100.0,0.0,
2023-01-11 19:30:00,45.0,0.0,60.0,,30.0,99.8,51.9,,104.0,50.3,100.0,0.0,
2023-01-11 19:45:00,45.0,0.0,60.0,,30.0,99.8,51.9,,103.4,50.1,100.0,0.0,
2023-01-11 20:00:00,45.0,0.0,60.0,,30.0,98.9,51.9,,101.6,50.0,100.0,0.0,
2023-01-11 20:15:00,45.0,0.0,60.0,,30.0,99.8,51.9,,103.1,50.1,100.0,0.0,
2023-01-11 20:30:00,45.0,0.0,60.0,,30.0,99.6,51.9,,103.2,50.0,100.0,0.0,
2023-01-11 20:45:00,45.0,0.0,60.0,,30.0,99.1,51.9,,102.7,50.1,100.0,0.0,
2023-01-11 21:00:00,45.0,0.0,60.0,,30.0,99.1,51.9,,102.5,50.0,100.0,0.0,
2023-01-11 21:15:00,45.0,0.0,60.0,,30.0,107.9,51.9,,110.6,50.1,100.0,0.0,
2023-01-11 21:30:00,45.0,0.0,60.0,,30.0,106.8,51.9,,109.9,50.1,100.0,0.0,
2023-01-11 21:45:00,45.0,0.0,60.0,,30.0,105.6,51.4,,108.8,49.6,100.0,0.0,
2023-01-11 22:00:00,45.0,0.0,60.0,,30.0,103.8,51.4,,106.8,49.6,100.0,0.0,
2023-01-11 22:15:00,45.0,0.0,60.0,,30.0,105.0,51.4,,109.0,49.4,100.0,0.0,
2023-01-11 22:30:00,45.0,0.0,60.0,,30.0,103.8,51.4,,107.6,49.2,100.0,0.0,
2023-01-11 22:45:00,45.0,0.0,60.0,,30.0,103.6,50.9,,106.5,49.4,100.0,0.0,
2023-01-11 23:00:00,45.0,0.0,60.0,,30.0,104.3,50.9,,107.0,49.1,100.0,0.0,
2023-01-11 23:15:00,45.0,0.0,60.0,,30.0,104.5,50.9,,107.2,49.2,100.0,0.0,
2023-01-11 23:30:00,45.0,0.0,60.0,,30.0,104.0,50.9,,107.0,49.1,100.0,0.0,
2023-01-11 23:45:00,45.0,0.0,60.0,,30.0,104.7,50.9,,107.0,48.9,100.0,0.0,
2023-01-12 00:00:00,45.0,0.0,60.0,,30.0,103.8,50.9,,106.7,48.9,100.0,0.0,
2023-01-12 00:15:00,45.0,0.0,60.0,,30.0,101.3,50.3,,103.8,48.7,100.0,0.0,
2023-01-12 00:30:00,45.0,0.0,60.0,,30.0,105.8,50.3,,108.5,48.9,100.0,0.0,
2023-01-12 00:45:00,45.0,0.0,60.0,,30.0,103.1,50.3,,106.8,48.5,100.0,0.0,
2023-01-12 01:00:00,45.0,0.0,60.0,,30.0,103.4,50.3,,105.6,48.5,100.0,0.0,
2023-01-12 01:15:00,45.0,0.0,60.0,,30.0,103.8,50.3,,106.5,48.5,100.0,0.0,
2023-01-12 01:30:00,45.0,0.0,60.0,,30.0,104.0,50.3,,106.7,48.7,100.0,0.0,
2023-01-12 01:45:00,45.0,0.0,60.0,,30.0,103.2,50.3,,106.3,48.3,100.0,0.0,
2023-01-12 02:00:00,45.0,0.0,60.0,,30.0,104.5,50.3,,106.8,48.3,100.0,0.0,
2023-01-12 02:15:00,45.0,0.0,60.0,,30.0,103.6,49.8,,105.9,48.3,100.0,0.0,
2023-01-12 02:30:00,45.0,0.0,60.0,,30.0,103.1,49.8,,105.6,48.3,100.0,0.0,
2023-01-12 02:45:00,45.0,0.0,60.0,,30.0,104.9,49.8,,107.7,48.3,100.0,0.0,
2023-01-12 03:00:00,45.0,0.0,60.0,,30.0,103.6,49.8,,106.3,48.2,100.0,0.0,
2023-01-12 03:15:00,45.0,0.0,60.0,,31.0,103.4,49.8,,105.6,48.3,100.0,0.0,
2023-01-12 03:30:00,45.0,0.0,60.0,,31.0,106.8,49.8,,109.5,48.2,100.0,0.0,
2023-01-12 03:45:00,45.0,0.0,60.0,,30.0,105.2,49.8,,108.1,48.0,100.0,0.0,
2023-01-12 04:00:00,45.0,0.0,60.0,,31.0,103.6,49.8,,106.1,48.0,100.0,0.0,
2023-01-12 04:15:00,45.0,0.0,60.0,,31.0,106.3,49.8,,108.6,48.2,100.0,0.0,
2023-01-12 04:24:00,,,,Off,,,,,,,,,
2023-01-12 04:30:00,45.0,0.0,60.0,,31.0,105.0,49.2,,104.7,48.5,0.0,0.0,
2023-01-12 04:34:00,,,,,,,,93.0,,,,,
2023-01-12 04:45:00,0.0,0.0,0.0,,31.0,103.8,49.2,,104.1,48.9,0.0,0.0,
2023-01-12 05:00:00,0.0,0.0,0.0,,32.0,102.3,49.8,,102.7,49.6,0.0,0.0,
2023-01-12 05:15:00,0.0,0.0,0.0,,32.0,100.9,50.3,,101.3,50.3,0.0,0.0,
2023-01-12 05:30:00,0.0,0.0,0.0,,33.0,99.6,50.9,,100.0,50.9,0.0,0.0,
2023-01-12 05:45:00,0.0,0.0,0.0,,33.0,98.4,51.4,,98.7,51.6,0.0,0.0,
2023-01-12 06:00:00,0.0,0.0,0.0,,34.0,97.1,52.5,,97.7,52.1,0.0,0.0,
2023-01-12 06:15:00,0.0,0.0,0.0,,34.0,96.0,53.0,,96.6,52.7,0.0,0.0,
2023-01-12 06:30:00,0.0,0.0,0.0,,35.0,95.0,53.6,,95.5,53.4,0.0,0.0,
2023-01-12 06:45:00,0.0,0.0,0.0,,35.0,94.1,54.1,,94.4,53.7,0.0,0.0,
2023-01-12 07:00:00,0.0,0.0,0.0,,35.0,93.2,54.1,,93.5,54.1,0.0,0.0,
2023-01-12 07:15:00,0.0,0.0,0.0,,35.0,92.3,54.6,,92.6,54.6,0.0,0.0,
2023-01-12 07:30:00,0.0,0.0,0.0,,36.0,91.5,55.2,,91.9,55.0,0.0,0.0,
2023-01-12 07:45:00,0.0,0.0,0.0,,36.0,90.8,55.7,,91.4,55.4,0.0,0.0,
2023-01-12 08:00:00,0.0,0.0,0.0,,36.0,90.1,56.3,,90.5,55.9,0.0,0.0,
2023-01-12 08:15:00,0.0,0.0,0.0,,36.0,89.4,56.8,,89.9,56.3,0.0,0.0,
2023-01-12 08:30:00,0.0,0.0,0.0,,36.0,88.8,57.3,,89.0,56.6,0.0,0.0,
2023-01-12 08:45:00,0.0,0.0,0.0,,36.0,88.1,57.3,,88.5,56.8,0.0,0.0,
2023-01-12 09:00:00,0.0,0.0,0.0,,36.0,87.6,57.9,,87.8,57.3,0.0,0.0,
2023-01-12 09:15:00,0.0,0.0,0.0,,37.0,87.0,58.4,,87.2,57.7,0.0,0.0,
2023-01-12 09:30:00,0.0,0.0,0.0,,37.0,86.3,59.0,,86.9,58.1,0.0,0.0,
2023-01-12 09:45:00,0.0,0.0,0.0,,37.0,86.0,59.0,,86.1,58.4,0.0,0.0,
2023-01-12 10:00:00,0.0,0.0,0.0,,37.0,85.4,59.5,,85.6,58.8,0.0,0.0,
2023-01-12 10:15:00,0.0,0.0,0.0,,37.0,84.9,60.0,,85.1,59.0,0.0,0.0,
2023-01-12 10:30:00,0.0,0.0,0.0,,37.0,84.5,60.6,,84.7,59.1,0.0,0.0,
2023-01-12 10:45:00,0.0,0.0,0.0,,37.0,84.0,60.6,,84.3,59.5,0.0,0.0,
2023-01-12 11:00:00,0.0,0.0,0.0,,37.0,83.6,61.1,,84.0,59.9,0.0,0.0,
2023-01-12 11:15:00,0.0,0.0,0.0,,38.0,83.3,61.1,,83.6,60.2,0.0,0.0,
2023-01-12 11:30:00,0.0,0.0,0.0,,38.0,82.9,61.7,,83.1,60.4,0.0,0.0,
2023-01-12 11:45:00,0.0,0.0,0.0,,38.0,82.5,61.7,,82.5,60.8,0.0,0.0,
2023-01-12 12:00:00,0.0,0.0,0.0,,38.0,82.2,62.2,,82.2,60.9,0.0,0.0,
2023-01-12 12:15:00,0.0,0.0,0.0,,38.0,81.8,62.2,,82.0,61.3,0.0,0.0,
2023-01-12 12:30:00,0.0,0.0,0.0,,38.0,81.6,62.7,,81.6,61.3,0.0,0.0,
2023-01-12 12:45:00,0.0,0.0,0.0,,38.0,81.3,62.7,,81.5,61.8,0.0,0.0,
2023-01-12 13:00:00,0.0,0.0,0.0,,39.0,80.9,62.7,,80.9,61.8,0.0,0.0,
2023-01-12 13:15:00,0.0,0.0,0.0,,39.0,80.7,63.3,,80.7,62.2,0.0,0.0,
2023-01-12 13:30:00,0.0,0.0,0.0,,39.0,80.4,63.3,,80.6,62.4,0.0,0.0,
2023-01-12 13:45:00,0.0,0.0,0.0,,39.0,80.2,63.8,,80.2,62.6,0.0,0.0,
2023-01-12 14:00:00,0.0,0.0,0.0,,39.0,79.8,63.8,,80.0,62.7,0.0,0.0,
2023-01-12 14:15:00,0.0,0.0,0.0,,39.0,79.7,63.8,,79.7,62.9,0.0,0.0,
2023-01-12 14:30:00,0.0,0.0,0.0,,39.0,79.5,64.4,,79.5,63.3,0.0,0.0,
2023-01-12 14:45:00,0.0,0.0,0.0,,40.0,79.1,64.4,,79.3,63.5,0.0,0.0,
2023-01-12 15:00:00,0.0,0.0,0.0,,40.0,78.9,64.4,,78.9,63.6,0.0,0.0,
2023-01-12 15:15:00,0.0,0.0,0.0,,40.0,78.8,64.9,,78.8,63.6,0.0,0.0,
2023-01-12 15:30:00,0.0,0.0,0.0,,40.0,78.6,64.9,,78.6,63.8,0.0,0.0,
2023-01-12 15:45:00,0.0,0.0,0.0,,40.0,78.4,64.9,,78.4,64.0,0.0,0.0,
2023-01-12 16:00:00,0.0,0.0,0.0,,40.0,78.2,65.4,,78.4,64.2,0.0,0.0,
2023-01-12 16:15:00,0.0,0.0,0.0,,40.0,78.0,65.4,,78.0,64.4,0.0,0.0,
2023-01-12 16:30:00,0.0,0.0,0.0,,40.0,77.9,65.4,,78.0,64.7,0.0,0.0,
2023-01-12 16:45:00,0.0,0.0,0.0,,40.0,77.7,65.4,,77.9,64.9,0.0,0.0,
2023-01-12 17:00:00,0.0,0.0,0.0,,40.0,77.5,66.0,,77.5,64.9,0.0,0.0,
2023-01-12 17:15:00,0.0,0.0,0.0,,41.0,77.3,66.0,,77.3,65.3,0.0,0.0,
2023-01-12 17:30:00,0.0,0.0,0.0,,41.0,77.3,66.0,,77.3,65.4,0.0,0.0,
2023-01-12 17:45:00,0.0,0.0,0.0,,41.0,77.1,66.0,,77.1,65.4,0.0,0.0,
2023-01-12 18:00:00,0.0,0.0,0.0,,41.0,77.0,66.5,,77.1,65.6,0.0,0.0,
2023-01-12 18:15:00,0.0,0.0,0.0,,41.0,76.8,66.5,,76.8,65.6,0.0,0.0,
2023-01-12 18:30:00,0.0,0.0,0.0,,41.0,76.8,66.5,,76.6,66.0,0.0,0.0,
2023-01-12 18:45:00,0.0,0.0,0.0,,41.0,76.6,67.1,,76.4,66.0,0.0,0.0,
2023-01-12 19:00:00,0.0,0.0,0.0,,41.0,76.4,67.1,,76.4,66.3,0.0,0.0,
2023-01-12 19:15:00,0.0,0.0,0.0,,41.0,76.4,67.1,,76.2,66.3,0.0,0.0,
2023-01-12 19:30:00,0.0,0.0,0.0,,41.0,76.2,67.1,,76.2,66.5,0.0,0.0,
2023-01-12 19:45:00,0.0,0.0,0.0,,41.0,76.1,67.1,,76.1,66.5,0.0,0.0,
2023-01-12 20:00:00,0.0,0.0,0.0,,41.0,76.1,67.6,,75.9,66.5,0.0,0.0,
2023-01-12 20:15:00,0.0,0.0,0.0,,41.0,75.9,67.6,,75.9,66.9,0.0,0.0,
2023-01-12 20:30:00,0.0,0.0,0.0,,41.0,75.9,67.6,,75.7,66.9,0.0,0.0,
2023-01-12 20:45:00,0.0,0.0,0.0,,41.0,75.7,67.6,,75.7,67.1,0.0,0.0,
2023-01-12 21:00:00,0.0,0.0,0.0,,41.0,75.7,67.6,,75.5,67.2,0.0,0.0,
2023-01-12 21:15:00,0.0,0.0,0.0,,42.0,75.5,67.6,,75.5,67.4,0.0,0.0,
2023-01-12 21:30:00,0.0,0.0,0.0,,42.0,75.5,68.1,,75.3,67.4,0.0,0.0,
2023-01-12 21:45:00,0.0,0.0,0.0,,42.0,75.5,68.1,,75.3,67.4,0.0,0.0,
2023-01-12 22:00:00,0.0,0.0,0.0,,42.0,75.3,68.1,,75.3,67.8,0.0,0.0,
2023-01-12 22:15:00,0.0,0.0,0.0,,42.0,75.3,68.1,,75.3,67.6,0.0,0.0,
2023-01-12 22:30:00,0.0,0.0,0.0,,42.0,75.2,68.1,,75.3,68.0,0.0,0.0,
2023-01-12 22:45:00,0.0,0.0,0.0,,42.0,75.2,68.1,,75.2,68.0,0.0,0.0,
2023-01-12 23:00:00,0.0,0.0,0.0,,42.0,75.2,68.7,,75.2,68.1,0.0,0.0,
2023-01-12 23:15:00,0.0,0.0,0.0,,42.0,75.0,68.7,,74.8,68.1,0.0,0.0,
2023-01-12 23:30:00,0.0,0.0,0.0,,42.0,75.0,68.7,,75.0,68.1,0.0,0.0,
2023-01-12 23:45:00,0.0,0.0,0.0,,42.0,75.0,68.7,,75.0,68.1,0.0,0.0,
2023-01-13 00:00:00,0.0,0.0,0.0,,42.0,74.8,68.7,,74.6,68.5,0.0,0.0,
2023-01-13 00:15:00,0.0,0.0,0.0,,42.0,74.8,68.7,,74.6,68.5,0.0,0.0,
2023-01-13 00:30:00,0.0,0.0,0.0,,42.0,74.8,68.7,,74.6,68.7,0.0,0.0,
2023-01-13 00:45:00,0.0,0.0,0.0,,42.0,74.6,68.7,,74.6,68.7,0.0,0.0,
2023-01-13 01:00:00,0.0,0.0,0.0,,42.0,74.6,68.7,,74.6,68.7,0.0,0.0,
2023-01-13 01:15:00,0.0,0.0,0.0,,42.0,74.6,69.2,,74.6,68.9,0.0,0.0,
2023-01-13 01:30:00,0.0,0.0,0.0,,42.0,74.4,69.2,,74.4,68.9,0.0,0.0,
2023-01-13 01:45:00,0.0,0.0,0.0,,42.0,74.4,69.2,,74.4,68.9,0.0,0.0,
2023-01-13 02:00:00,0.0,0.0,0.0,,42.0,74.4,69.2,,74.4,69.0,0.0,0.0,
2023-01-13 02:15:00,0.0,0.0,0.0,,43.0,74.4,69.2,,74.1,69.0,0.0,0.0,
2023-01-13 02:30:00,0.0,0.0,0.0,,42.0,74.3,69.2,,74.1,69.2,0.0,0.0,
2023-01-13 02:45:00,0.0,0.0,0.0,,43.0,74.3,69.2,,74.3,69.2,0.0,0.0,
2023-01-13 03:00:00,0.0,0.0,0.0,,43.0,74.3,69.2,,74.3,69.2,0.0,0.0,
2023-01-13 03:15:00,0.0,0.0,0.0,,43.0,74.3,69.8,,74.1,69.2,0.0,0.0,
2023-01-13 03:30:00,0.0,0.0,0.0,,43.0,74.1,69.8,,74.1,69.2,0.0,0.0,
2023-01-13 03:45:00,0.0,0.0,0.0,,43.0,74.1,69.8,,74.1,69.2,0.0,0.0,
2023-01-13 04:00:00,0.0,0.0,0.0,,43.0,74.1,69.8,,74.1,69.2,0.0,0.0,
2023-01-13 04:15:00,0.0,0.0,0.0,,43.0,74.1,69.8,,74.1,69.6,0.0,0.0,
2023-01-13 04:30:00,0.0,0.0,0.0,,43.0,74.1,69.8,,73.7,69.6,0.0,0.0,
2023-01-13 04:45:00,0.0,0.0,0.0,,43.0,73.9,69.8,,73.7,69.6,0.0,0.0,
2023-01-13 05:00:00,0.0,0.0,0.0,,43.0,73.9,69.8,,73.7,69.6,0.0,0.0,
2023-01-13 05:15:00,0.0,0.0,0.0,,43.0,73.9,69.8,,73.7,69.8,0.0,0.0,
2023-01-13 05:30:00,0.0,0.0,0.0,,43.0,73.9,69.8,,73.7,69.8,0.0,0.0,
2023-01-13 05:45:00,0.0,0.0,0.0,,43.0,73.9,70.3,,73.5,69.8,0.0,0.0,
2023-01-13 06:00:00,0.0,0.0,0.0,,43.0,73.7,70.3,,73.7,69.8,0.0,0.0,
2023-01-13 06:15:00,0.0,0.0,0.0,,43.0,73.7,70.3,,73.5,69.8,0.0,0.0,
2023-01-13 06:30:00,0.0,0.0,0.0,,43.0,73.7,70.3,,73.5,69.8,0.0,0.0,
2023-01-13 06:45:00,0.0,0.0,0.0,,43.0,73.7,70.3,,73.5,69.8,0.0,0.0,
2023-01-13 07:00:00,0.0,0.0,0.0,,43.0,73.7,70.3,,73.5,69.8,0.0,0.0,
2023-01-13 07:15:00,0.0,0.0,0.0,,43.0,73.7,70.3,,73.5,69.9,0.0,0.0,
2023-01-13 07:30:00,0.0,0.0,0.0,,44.0,73.7,70.3,,73.4,69.9,0.0,0.0,
2023-01-13 07:45:00,0.0,0.0,0.0,,44.0,73.7,70.3,,73.4,69.9,0.0,0.0,
2023-01-13 08:00:00,0.0,0.0,0.0,,44.0,73.7,70.3,,73.4,69.9,0.0,0.0,
2023-01-13 08:08:00,,,,,,,,0.0,,,,,
2023-01-13 08:15:00,45.0,0.0,60.0,On,40.0,104.7,53.0,,106.1,52.7,100.0,0.0,
2023-01-13 08:30:00,45.0,0.0,60.0,,41.0,102.7,59.0,,102.5,58.6,100.0,0.0,
2023-01-13 08:45:00,45.0,0.0,60.0,,40.0,107.0,57.3,,107.2,57.0,100.0,0.0,
2023-01-13 08:51:00,,,,Off,,,,,,,,,
2023-01-13 09:00:00,43.0,0.0,60.0,,40.0,104.1,58.4,,103.8,58.1,0.0,100.0,
2023-01-13 09:02:00,,,,On,,,,,,,,,
2023-01-13 09:15:00,44.0,0.0,60.0,,40.0,107.9,59.0,,107.4,58.4,0.0,100.0,
2023-01-13 09:30:00,43.0,0.0,60.0,,40.0,103.6,59.5,,103.4,59.3,0.0,100.0,
2023-01-13 09:45:00,43.0,0.0,60.0,,40.0,106.7,60.0,,106.3,59.7,0.0,100.0,
2023-01-13 10:00:00,43.0,0.0,60.0,,40.0,109.0,60.6,,107.4,59.9,0.0,100.0,
2023-01-13 10:15:00,43.0,0.0,60.0,,40.0,103.4,60.6,,102.9,60.4,0.0,100.0,
2023-01-13 10:30:00,43.0,0.0,60.0,,41.0,105.6,61.1,,105.8,60.8,0.0,100.0,
2023-01-13 10:45:00,43.0,0.0,60.0,,41.0,116.0,61.7,,115.8,61.1,0.0,100.0,
2023-01-13 11:00:00,43.0,0.0,60.0,,41.0,105.4,61.7,,105.4,61.5,0.0,100.0,
2023-01-13 11:15:00,43.0,0.0,60.0,,41.0,104.7,62.2,,104.9,61.7,0.0,100.0,
2023-01-13 11:30:00,44.0,0.0,60.0,,41.0,103.6,62.2,,103.4,62.0,0.0,100.0,
2023-01-13 11:45:00,43.0,0.0,60.0,,184.0,108.6,62.7,,124.3,51.2,0.0,100.0,
2023-01-13 12:00:00,43.0,0.0,60.0,,228.0,119.8,62.7,,135.3,51.2,0.0,100.0,
2023-01-13 12:15:00,43.0,0.0,60.0,,199.0,109.5,59.0,,123.0,50.1,0.0,100.0,
2023-01-13 12:30:00,43.0,0.0,60.0,,239.0,123.9,58.4,,137.3,50.1,0.0,100.0,
2023-01-13 12:45:00,43.0,0.0,60.0,,191.0,120.7,56.3,,130.4,50.5,0.0,100.0,
2023-01-13 13:00:00,43.0,0.0,60.0,,218.0,126.1,55.7,,131.7,50.5,0.0,100.0,
2023-01-13 13:15:00,43.0,0.0,60.0,,204.0,123.0,55.2,,129.7,49.4,0.0,100.0,
2023-01-13 13:30:00,43.0,0.0,60.0,,225.0,129.0,54.6,,135.1,49.4,0.0,100.0,
2023-01-13 13:45:00,43.0,0.0,60.0,,212.0,125.0,54.1,,130.1,48.9,0.0,100.0,
2023-01-13 14:00:00,43.0,0.0,60.0,,230.0,132.0,53.6,,138.0,49.6,0.0,100.0,
2023-01-13 14:15:00,43.0,0.0,60.0,,193.0,119.3,53.0,,125.6,47.3,0.0,100.0,
2023-01-13 14:30:00,43.0,0.0,60.0,,210.0,123.2,52.5,,128.1,47.3,0.0,100.0,
2023-01-13 14:45:00,43.0,0.0,60.0,,216.0,127.2,52.5,,133.3,47.4,0.0,100.0,
2023-01-13 15:00:00,43.0,0.0,60.0,,210.0,127.9,51.9,,135.8,48.2,0.0,100.0,
2023-01-13 15:15:00,43.0,0.0,60.0,,236.0,133.7,51.4,,139.2,47.8,0.0,100.0,
2023-01-13 15:20:00,,,,Off,,,,,,,,,
2023-01-13 15:30:00,43.0,0.0,60.0,,172.0,121.1,51.4,,121.1,50.7,0.0,100.0,
2023-01-13 15:32:00,,,,On,,,,,,,,,
2023-01-13 15:45:00,43.0,0.0,60.0,,193.0,131.1,51.4,,131.9,50.5,0.0,100.0,
2023-01-13 16:00:00,43.0,0.0,60.0,,153.0,114.2,51.9,,113.7,51.6,0.0,100.0,
2023-01-13 16:15:00,43.0,0.0,60.0,,192.0,129.5,52.5,,129.0,52.1,0.0,100.0,
2023-01-13 16:30:00,43.0,0.0,60.0,,170.0,119.8,53.0,,118.9,52.3,0.0,100.0,
2023-01-13 16:45:00,43.0,0.0,60.0,,166.0,119.3,53.6,,118.4,53.0,0.0,100.0,
2023-01-13 17:00:00,43.0,0.0,60.0,,178.0,125.0,54.1,,124.7,53.6,0.0,100.0,
2023-01-13 17:15:00,43.0,0.0,60.0,,171.0,121.8,54.1,,121.6,53.9,0.0,100.0,
2023-01-13 17:30:00,43.0,0.0,60.0,,180.0,126.6,54.6,,127.4,54.1,0.0,100.0,
2023-01-13 17:45:00,43.0,0.0,60.0,,161.0,118.2,55.2,,118.2,54.6,0.0,100.0,
2023-01-13 18:00:00,43.0,0.0,60.0,,170.0,120.9,55.2,,120.3,55.2,0.0,100.0,
2023-01-13 18:15:00,43.0,0.0,60.0,,189.0,129.7,55.7,,129.7,55.7,0.0,100.0,
2023-01-13 18:30:00,43.0,0.0,60.0,,166.0,120.9,56.3,,121.4,55.9,0.0,100.0,
2023-01-13 18:45:00,43.0,0.0,60.0,,174.0,123.8,56.8,,123.6,56.3,0.0,100.0,
2023-01-13 19:00:00,44.0,0.0,60.0,,158.0,116.7,57.3,,116.2,56.8,0.0,100.0,
2023-01-13 19:15:00,43.0,0.0,60.0,,185.0,127.9,57.3,,127.2,57.2,0.0,100.0,
2023-01-13 19:30:00,43.0,0.0,60.0,,156.0,116.2,57.9,,115.8,57.3,0.0,100.0,
2023-01-13 19:45:00,43.0,0.0,60.0,,160.0,117.1,58.4,,115.7,58.1,0.0,100.0,
2023-01-13 20:00:00,43.0,0.0,60.0,,160.0,121.1,58.4,,120.7,58.2,0.0,100.0,
2023-01-13 20:15:00,43.0,0.0,60.0,,155.0,116.2,59.0,,116.4,58.6,0.0,100.0,
2023-01-13 20:30:00,43.0,0.0,60.0,,154.0,121.6,59.0,,124.3,59.0,0.0,100.0,
2023-01-13 20:45:00,43.0,0.0,60.0,,146.0,112.8,59.5,,112.6,59.3,0.0,100.0,
2023-01-13 21:00:00,43.0,0.0,60.0,,150.0,118.2,60.0,,121.1,59.7,0.0,100.0,
2023-01-13 21:15:00,43.0,0.0,60.0,,182.0,126.6,60.0,,126.3,59.7,0.0,100.0,
2023-01-13 21:30:00,43.0,0.0,60.0,,184.0,128.6,60.6,,127.2,60.0,0.0,100.0,
2023-01-13 21:45:00,43.0,0.0,60.0,,176.0,128.3,60.6,,129.5,60.2,0.0,100.0,
2023-01-13 22:00:00,43.0,0.0,60.0,,143.0,109.0,61.1,,107.6,60.6,0.0,100.0,
2023-01-13 22:15:00,43.0,0.0,60.0,,143.0,128.6,61.1,,127.5,60.8,0.0,100.0,
2023-01-13 22:30:00,43.0,0.0,60.0,,128.0,134.0,61.1,,134.4,61.1,0.0,100.0,
2023-01-13 22:45:00,43.0,0.0,60.0,,113.0,126.3,61.7,,126.3,61.1,0.0,100.0,
2023-01-13 23:00:00,43.0,0.0,60.0,,110.0,136.4,61.7,,136.2,61.3,0.0,100.0,
2023-01-13 23:15:00,43.0,0.0,60.0,,103.0,111.5,62.2,,111.5,61.7,0.0,100.0,
2023-01-13 23:30:00,43.0,0.0,60.0,,104.0,125.9,62.2,,125.7,61.8,0.0,100.0,
2023-01-13 23:45:00,43.0,0.0,60.0,,102.0,126.3,62.2,,125.6,61.8,0.0,100.0,
2023-01-14 00:00:00,43.0,0.0,60.0,Off,229.0,128.3,62.7,,141.6,55.5,0.0,100.0,
2023-01-14 00:10:00,,,,On,,,,,,,,,
2023-01-14 00:15:00,43.0,0.0,60.0,,146.0,111.5,62.2,,111.3,61.7,0.0,100.0,
2023-01-14 00:30:00,43.0,0.0,60.0,,51.0,120.9,61.7,,120.2,61.5,0.0,100.0,
2023-01-14 00:45:00,43.0,0.0,60.0,,50.0,129.2,62.2,,131.0,61.8,0.0,100.0,
2023-01-14 01:00:00,43.0,0.0,60.0,,50.0,122.0,62.2,,120.7,61.7,0.0,100.0,
2023-01-14 01:15:00,43.0,0.0,60.0,,50.0,124.5,62.2,,124.7,61.8,0.0,100.0,
2023-01-14 01:29:00,,,,Off,,,,,,,,,
2023-01-14 01:30:00,43.0,0.0,60.0,,48.0,134.6,62.7,,141.8,59.1,0.0,100.0,
2023-01-14 01:39:00,,,,On,,,,,,,,,
2023-01-14 01:45:00,43.0,0.0,60.0,,174.0,110.6,62.7,,118.2,55.9,0.0,100.0,
2023-01-14 02:00:00,43.0,0.0,60.0,,203.0,121.1,62.2,,128.4,56.3,0.0,100.0,
2023-01-14 02:06:00,,,,,,,,96.0,,,,,
2023-01-14 02:08:00,,,,Off,,,,,,,,,
2023-01-14 02:15:00,43.0,0.0,60.0,,189.0,129.0,59.5,,129.5,58.8,0.0,100.0,
2023-01-14 02:30:00,0.0,0.0,0.0,,115.0,117.3,59.5,,118.0,59.0,0.0,0.0,
2023-01-14 02:45:00,0.0,0.0,0.0,,57.0,115.5,60.6,,116.4,59.5,0.0,0.0,
2023-01-14 03:00:00,0.0,0.0,0.0,,58.0,113.5,61.1,,114.4,60.6,0.0,0.0,
2023-01-14 03:15:00,0.0,0.0,0.0,,58.0,111.9,61.7,,112.8,60.9,0.0,0.0,
2023-01-14 03:30:00,0.0,0.0,0.0,,58.0,110.3,62.2,,111.2,61.7,0.0,0.0,
2023-01-14 03:45:00,0.0,0.0,0.0,,58.0,108.6,62.7,,109.5,62.2,0.0,0.0,
2023-01-14 04:00:00,0.0,0.0,0.0,,59.0,107.2,63.3,,108.1,62.4,0.0,0.0,
2023-01-14 04:15:00,0.0,0.0,0.0,,59.0,105.8,63.8,,106.7,62.9,0.0,0.0,
2023-01-14 04:30:00,0.0,0.0,0.0,,59.0,104.5,63.8,,105.2,63.3,0.0,0.0,
2023-01-14 04:45:00,0.0,0.0,0.0,,60.0,103.1,64.4,,104.1,63.6,0.0,0.0,
2023-01-14 05:00:00,0.0,0.0,0.0,,60.0,102.0,64.9,,102.9,63.6,0.0,0.0,
2023-01-14 05:15:00,0.0,0.0,0.0,,61.0,100.9,65.4,,101.6,64.2,0.0,0.0,
2023-01-14 05:30:00,0.0,0.0,0.0,,61.0,99.6,66.0,,100.5,64.5,0.0,0.0,
2023-01-14 05:45:00,0.0,0.0,0.0,,62.0,98.7,66.0,,99.6,64.7,0.0,0.0,
2023-01-14 06:00:00,0.0,0.0,0.0,,62.0,97.7,66.5,,98.4,65.1,0.0,0.0,
2023-01-14 06:15:00,0.0,0.0,0.0,,63.0,96.6,67.1,,97.3,65.4,0.0,0.0,
2023-01-14 06:30:00,0.0,0.0,0.0,,63.0,95.9,67.1,,96.6,65.6,0.0,0.0,
2023-01-14 06:45:00,0.0,0.0,0.0,,64.0,95.0,67.6,,95.5,65.8,0.0,0.0,
2023-01-14 07:00:00,0.0,0.0,0.0,,64.0,94.2,67.6,,94.8,66.2,0.0,0.0,
2023-01-14 07:15:00,0.0,0.0,0.0,,64.0,93.3,68.1,,93.9,66.3,0.0,0.0,
2023-01-14 07:30:00,0.0,0.0,0.0,,65.0,92.6,68.7,,93.2,66.5,0.0,0.0,
2023-01-14 07:45:00,0.0,0.0,0.0,,65.0,91.9,68.7,,92.6,66.7,0.0,0.0,
2023-01-14 08:00:00,0.0,0.0,0.0,,65.0,91.2,69.2,,91.9,66.9,0.0,0.0,
2023-01-14 08:15:00,0.0,0.0,0.0,,66.0,90.5,69.2,,91.0,67.1,0.0,0.0,
2023-01-14 08:30:00,0.0,0.0,0.0,,66.0,89.9,69.8,,90.3,67.4,0.0,0.0,
2023-01-14 08:45:00,0.0,0.0,0.0,,66.0,89.2,69.8,,89.6,67.6,0.0,0.0,
2023-01-14 09:00:00,0.0,0.0,0.0,,66.0,88.7,70.3,,89.0,67.8,0.0,0.0,
2023-01-14 09:15:00,0.0,0.0,0.0,,67.0,88.1,70.3,,88.5,67.8,0.0,0.0,
2023-01-14 09:30:00,0.0,0.0,0.0,,67.0,87.6,70.3,,87.9,68.1,0.0,0.0,
2023-01-14 09:45:00,0.0,0.0,0.0,,67.0,87.0,70.8,,87.2,68.1,0.0,0.0,
2023-01-14 10:00:00,0.0,0.0,0.0,,67.0,86.5,70.8,,86.7,68.5,0.0,0.0,
2023-01-14 10:15:00,0.0,0.0,0.0,,67.0,86.0,70.8,,86.1,68.7,0.0,0.0,
2023-01-14 10:30:00,0.0,0.0,0.0,,67.0,85.6,71.4,,85.8,68.9,0.0,0.0,
2023-01-14 10:45:00,0.0,0.0,0.0,,68.0,85.1,71.4,,85.4,68.9,0.0,0.0,
2023-01-14 11:00:00,0.0,0.0,0.0,,68.0,84.7,71.4,,84.9,68.9,0.0,0.0,
2023-01-14 11:15:00,0.0,0.0,0.0,,68.0,84.3,71.4,,84.5,69.2,0.0,0.0,
2023-01-14 11:30:00,0.0,0.0,0.0,,68.0,84.0,71.9,,84.2,69.4,0.0,0.0,
2023-01-14 11:45:00,0.0,0.0,0.0,,68.0,83.6,71.9,,83.8,69.6,0.0,0.0,
2023-01-14 12:00:00,0.0,0.0,0.0,,68.0,83.3,71.9,,83.4,69.6,0.0,0.0,
2023-01-14 12:15:00,0.0,0.0,0.0,,68.0,82.9,71.9,,83.1,69.6,0.0,0.0,
2023-01-14 12:30:00,0.0,0.0,0.0,,69.0,82.5,71.9,,82.9,69.8,0.0,0.0,
2023-01-14 12:45:00,0.0,0.0,0.0,,69.0,82.4,72.5,,82.4,69.8,0.0,0.0,
2023-01-14 13:00:00,0.0,0.0,0.0,,69.0,82.0,72.5,,82.2,69.9,0.0,0.0,
2023-01-14 13:15:00,0.0,0.0,0.0,,69.0,81.8,72.5,,81.8,70.1,0.0,0.0,
2023-01-14 13:30:00,0.0,0.0,0.0,,69.0,81.5,72.5,,81.5,70.3,0.0,0.0,
2023-01-14 13:45:00,0.0,0.0,0.0,,69.0,81.3,72.5,,81.3,70.5,0.0,0.0,
2023-01-14 14:00:00,0.0,0.0,0.0,,69.0,80.9,72.5,,81.3,70.5,0.0,0.0,
2023-01-14 14:15:00,0.0,0.0,0.0,,69.0,80.7,72.5,,80.7,70.7,0.0,0.0,
2023-01-14 14:30:00,0.0,0.0,0.0,,69.0,80.6,73.0,,80.6,70.7,0.0,0.0,
2023-01-14 14:45:00,0.0,0.0,0.0,,69.0,80.4,73.0,,80.4,70.8,0.0,0.0,
2023-01-14 15:00:00,0.0,0.0,0.0,,69.0,80.2,73.0,,80.4,70.8,0.0,0.0,
2023-01-14 15:15:00,0.0,0.0,0.0,,70.0,79.8,73.0,,79.8,71.0,0.0,0.0,
2023-01-14 15:30:00,0.0,0.0,0.0,,70.0,79.7,73.0,,79.8,71.0,0.0,0.0,
2023-01-14 15:45:00,0.0,0.0,0.0,,70.0,79.5,73.0,,79.7,71.2,0.0,0.0,
2023-01-14 16:00:00,0.0,0.0,0.0,,70.0,79.3,73.0,,79.3,71.0,0.0,0.0,
2023-01-14 16:15:00,0.0,0.0,0.0,,70.0,79.1,73.0,,79.1,71.0,0.0,0.0,
2023-01-14 16:30:00,0.0,0.0,0.0,,70.0,78.9,73.0,,78.9,71.4,0.0,0.0,
2023-01-14 16:45:00,0.0,0.0,0.0,,70.0,78.8,73.0,,78.8,71.4,0.0,0.0,
2023-01-14 17:00:00,0.0,0.0,0.0,,70.0,78.6,73.0,,78.8,71.4,0.0,0.0,
2023-01-14 17:15:00,0.0,0.0,0.0,,70.0,78.6,73.0,,78.8,71.6,0.0,0.0,
2023-01-14 17:30:00,0.0,0.0,0.0,,70.0,78.4,73.0,,78.4,71.6,0.0,0.0,
2023-01-14 17:45:00,0.0,0.0,0.0,,70.0,78.2,73.0,,78.2,71.7,0.0,0.0,
2023-01-14 18:00:00,0.0,0.0,0.0,,70.0,78.0,73.0,,78.2,71.7,0.0,0.0,
2023-01-14 18:15:00,0.0,0.0,0.0,,70.0,78.0,73.0,,78.2,71.7,0.0,0.0,
2023-01-14 18:30:00,0.0,0.0,0.0,,70.0,77.9,73.0,,77.9,71.9,0.0,0.0,
2023-01-14 18:45:00,0.0,0.0,0.0,,70.0,77.7,73.0,,77.9,71.9,0.0,0.0,
2023-01-14 19:00:00,0.0,0.0,0.0,,70.0,77.7,73.0,,77.7,71.9,0.0,0.0,
2023-01-14 19:15:00,0.0,0.0,0.0,,70.0,77.5,73.0,,77.5,71.9,0.0,0.0,
2023-01-14 19:30:00,0.0,0.0,0.0,,71.0,77.3,73.0,,77.5,72.1,0.0,0.0,
2023-01-14 19:45:00,0.0,0.0,0.0,,71.0,77.3,73.0,,77.1,72.1,0.0,0.0,
2023-01-14 20:00:00,0.0,0.0,0.0,,71.0,77.1,73.0,,77.1,72.1,0.0,0.0,
2023-01-14 20:15:00,0.0,0.0,0.0,,71.0,77.0,73.0,,77.0,72.1,0.0,0.0,
2023-01-14 20:30:00,0.0,0.0,0.0,,71.0,77.0,73.0,,76.8,72.1,0.0,0.0,
2023-01-14 20:45:00,0.0,0.0,0.0,,71.0,76.8,73.0,,76.8,72.1,0.0,0.0,
2023-01-14 21:00:00,0.0,0.0,0.0,,71.0,76.8,73.0,,76.8,72.1,0.0,0.0,
2023-01-14 21:15:00,0.0,0.0,0.0,,71.0,76.6,73.0,,76.8,72.1,0.0,0.0,
2023-01-14 21:30:00,0.0,0.0,0.0,,71.0,76.6,73.0,,76.6,72.1,0.0,0.0,
2023-01-14 21:45:00,0.0,0.0,0.0,,71.0,76.4,73.0,,76.2,72.5,0.0,0.0,
2023-01-14 22:00:00,0.0,0.0,0.0,,71.0,76.4,73.0,,76.4,72.5,0.0,0.0,
2023-01-14 22:15:00,0.0,0.0,0.0,,71.0,76.2,73.0,,76.1,72.5,0.0,0.0,
2023-01-14 22:30:00,0.0,0.0,0.0,,71.0,76.2,73.0,,76.2,72.5,0.0,0.0,
2023-01-14 22:45:00,0.0,0.0,0.0,,71.0,76.1,73.0,,76.1,72.5,0.0,0.0,
2023-01-14 23:00:00,0.0,0.0,0.0,,71.0,76.1,73.0,,76.1,72.5,0.0,0.0,
2023-01-14 23:15:00,0.0,0.0,0.0,,71.0,75.9,73.0,,76.1,72.5,0.0,0.0,
2023-01-14 23:30:00,0.0,0.0,0.0,,71.0,75.9,73.0,,75.7,72.6,0.0,0.0,
2023-01-14 23:45:00,0.0,0.0,0.0,,71.0,75.7,73.0,,75.7,72.6,0.0,0.0,
2023-01-15 00:00:00,0.0,0.0,0.0,,71.0,75.7,73.0,,75.7,72.5,0.0,0.0,
2023-01-15 00:15:00,0.0,0.0,0.0,,71.0,75.7,73.5,,75.7,72.5,0.0,0.0,
2023-01-15 00:30:00,0.0,0.0,0.0,,71.0,75.5,73.5,,75.5,72.5,0.0,0.0,
2023-01-15 00:45:00,0.0,0.0,0.0,,71.0,75.5,73.5,,75.5,72.5,0.0,0.0,
2023-01-15 01:00:00,0.0,0.0,0.0,,71.0,75.5,73.5,,75.5,72.5,0.0,0.0,
2023-01-15 01:15:00,0.0,0.0,0.0,,71.0,75.3,73.5,,75.2,72.5,0.0,0.0,
2023-01-15 01:30:00,0.0,0.0,0.0,,72.0,75.3,73.5,,75.3,72.5,0.0,0.0,
2023-01-15 01:45:00,0.0,0.0,0.0,,72.0,75.2,73.5,,75.3,72.5,0.0,0.0,
2023-01-15 02:00:00,0.0,0.0,0.0,,72.0,75.2,73.5,,75.2,72.8,0.0,0.0,
2023-01-15 02:15:00,0.0,0.0,0.0,,73.0,75.2,73.5,,75.2,72.8,0.0,0.0,
2023-01-15 02:30:00,0.0,0.0,0.0,,73.0,75.0,73.5,,75.2,72.8,0.0,0.0,
2023-01-15 02:45:00,0.0,0.0,0.0,,73.0,75.0,73.5,,75.0,72.8,0.0,0.0,
2023-01-15 03:00:00,0.0,0.0,0.0,,73.0,75.0,73.5,,74.8,72.8,0.0,0.0,
2023-01-15 03:15:00,0.0,0.0,0.0,,74.0,75.0,73.5,,74.8,72.8,0.0,0.0,
2023-01-15 03:30:00,0.0,0.0,0.0,,74.0,74.8,73.5,,74.8,72.8,0.0,0.0,
2023-01-15 03:45:00,0.0,0.0,0.0,,74.0,74.8,73.5,,74.6,72.8,0.0,0.0,
2023-01-15 04:00:00,0.0,0.0,0.0,,74.0,74.8,73.5,,74.6,72.8,0.0,0.0,
2023-01-15 04:15:00,0.0,0.0,0.0,,74.0,74.6,73.5,,74.4,72.8,0.0,0.0,
2023-01-15 04:30:00,0.0,0.0,0.0,,74.0,74.6,73.5,,74.4,73.0,0.0,0.0,
2023-01-15 04:45:00,0.0,0.0,0.0,,74.0,74.6,73.5,,74.6,72.8,0.0,0.0,
2023-01-15 05:00:00,0.0,0.0,0.0,,75.0,74.4,73.5,,74.4,72.8,0.0,0.0,
2023-01-15 05:15:00,0.0,0.0,0.0,,75.0,74.4,73.5,,74.4,72.8,0.0,0.0,
2023-01-15 05:30:00,0.0,0.0,0.0,,75.0,74.4,73.5,,74.3,72.8,0.0,0.0,
2023-01-15 05:45:00,0.0,0.0,0.0,,75.0,74.4,73.5,,74.3,72.8,0.0,0.0,
2023-01-15 06:00:00,0.0,0.0,0.0,,75.0,74.3,73.5,,74.3,72.8,0.0,0.0,
2023-01-15 06:15:00,0.0,0.0,0.0,,75.0,74.3,73.5,,74.1,72.8,0.0,0.0,
2023-01-15 06:30:00,0.0,0.0,0.0,,75.0,74.3,73.5,,74.1,72.8,0.0,0.0,
2023-01-15 06:45:00,0.0,0.0,0.0,,75.0,74.3,73.5,,73.9,72.8,0.0,0.0,
2023-01-15 07:00:00,0.0,0.0,0.0,,75.0,74.1,73.5,,73.9,73.2,0.0,0.0,
2023-01-15 07:15:00,0.0,0.0,0.0,,75.0,74.1,74.1,,74.1,73.0,0.0,0.0,
2023-01-15 07:30:00,0.0,0.0,0.0,,75.0,74.1,74.1,,74.1,73.2,0.0,0.0,
2023-01-15 07:45:00,0.0,0.0,0.0,,75.0,74.1,74.1,,74.1,73.2,0.0,0.0,
