Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_ChillerEnable,HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_FaultAlarm,HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),ChW_Sys_Hrch_HrChDifPr(psi)
2023-01-15 08:00:00,0.0,0.0,0.0,,75.0,73.9,74.1,,73.7,73.2,0.0,0.0,
2023-01-15 08:15:00,0.0,0.0,0.0,,75.0,73.9,74.1,,73.9,73.2,0.0,0.0,
2023-01-15 08:30:00,0.0,0.0,0.0,,75.0,73.9,74.1,,73.9,73.2,0.0,0.0,
2023-01-15 08:45:00,0.0,0.0,0.0,,75.0,73.7,74.1,,73.9,73.2,0.0,0.0,
2023-01-15 09:00:00,0.0,0.0,0.0,,75.0,73.7,74.1,,73.5,73.2,0.0,0.0,
2023-01-15 09:15:00,0.0,0.0,0.0,,75.0,73.7,74.1,,73.7,73.2,0.0,0.0,
2023-01-15 09:30:00,0.0,0.0,0.0,,75.0,73.7,74.1,,73.7,73.2,0.0,0.0,
2023-01-15 09:45:00,0.0,0.0,0.0,,75.0,73.7,74.1,,73.7,73.2,0.0,0.0,
2023-01-15 10:00:00,0.0,0.0,0.0,,75.0,73.5,74.1,,73.4,73.2,0.0,0.0,
2023-01-15 10:15:00,0.0,0.0,0.0,,75.0,73.5,74.1,,73.5,73.2,0.0,0.0,
2023-01-15 10:30:00,0.0,0.0,0.0,,75.0,73.5,74.1,,73.5,73.2,0.0,0.0,
2023-01-15 10:45:00,,,,,75.0,,,,,,,,
2023-01-15 11:00:00,0.0,0.0,0.0,,75.0,73.5,74.1,,73.5,73.2,0.0,0.0,0.3
2023-01-15 11:15:00,0.0,0.0,0.0,,75.0,73.5,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 11:30:00,0.0,0.0,0.0,,75.0,73.5,74.1,,73.4,73.2,0.0,0.0,0.3
2023-01-15 11:45:00,0.0,0.0,0.0,,75.0,73.4,74.1,,73.4,73.2,0.0,0.0,0.3
2023-01-15 12:00:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 12:15:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 12:30:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 12:45:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.4,73.2,0.0,0.0,0.3
2023-01-15 13:00:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 13:15:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 13:30:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 13:45:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 14:00:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 14:15:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 14:30:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 14:45:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 15:00:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 15:15:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 15:30:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 15:45:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.2,0.0,0.0,0.3
2023-01-15 16:00:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 16:15:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 16:30:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 16:45:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 17:00:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 17:15:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 17:30:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-15 17:45:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-15 18:00:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-15 18:15:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-15 18:30:00,0.0,0.0,0.0,,74.0,73.4,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 18:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 19:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-15 19:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-15 19:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-15 19:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 20:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 20:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 20:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 20:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 21:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 21:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-15 21:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-15 21:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-15 22:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.2,0.0,0.0,0.3
2023-01-15 22:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.2,0.0,0.0,0.3
2023-01-15 22:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-15 22:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-15 23:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.2,0.0,0.0,0.3
2023-01-15 23:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.2,0.0,0.0,0.3
2023-01-15 23:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.2,0.0,0.0,0.3
2023-01-15 23:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-16 00:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-16 00:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-16 00:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-16 00:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-16 01:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-16 01:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-16 01:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-16 01:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-16 02:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-16 02:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-16 02:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-16 02:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-16 03:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-16 03:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-16 03:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.5,73.4,0.0,0.0,0.3
2023-01-16 03:45:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.4,0.0,0.0,0.3
2023-01-16 04:00:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.4,0.0,0.0,0.3
2023-01-16 04:15:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.4,0.0,0.0,0.3
2023-01-16 04:30:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 04:45:00,0.0,0.0,0.0,,73.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 05:00:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 05:15:00,0.0,0.0,0.0,,73.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 05:30:00,0.0,0.0,0.0,,73.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 05:45:00,0.0,0.0,0.0,,73.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 06:00:00,0.0,0.0,0.0,,73.0,72.6,74.1,,72.3,73.2,0.0,0.0,0.3
2023-01-16 06:15:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 06:30:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 06:45:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 07:00:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 07:15:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 07:30:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 07:45:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 08:00:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 08:15:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-16 08:30:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.3,73.2,0.0,0.0,0.3
2023-01-16 08:45:00,43.0,0.0,60.0,On,60.0,101.1,63.3,,101.1,62.7,0.0,100.0,1.4
2023-01-16 09:00:00,43.0,0.0,60.0,,200.0,102.5,66.5,,126.5,51.6,0.0,100.0,1.4
2023-01-16 09:15:00,43.0,0.0,60.0,,178.0,104.7,63.8,,122.0,51.8,0.0,100.0,1.6
2023-01-16 09:30:00,43.0,0.0,60.0,,170.0,102.9,60.6,,117.8,49.2,0.0,100.0,1.2
2023-01-16 09:45:00,43.0,0.0,60.0,,167.0,104.3,59.0,,115.3,49.8,0.0,100.0,1.5
2023-01-16 10:00:00,43.0,0.0,60.0,,153.0,101.8,57.3,,109.4,50.1,0.0,100.0,1.2
2023-01-16 10:15:00,43.0,0.0,60.0,,146.0,98.0,56.8,,105.4,49.4,0.0,100.0,1.4
2023-01-16 10:30:00,44.0,0.0,60.0,,157.0,103.6,55.7,,110.8,49.1,0.0,100.0,1.5
2023-01-16 10:45:00,43.0,0.0,60.0,,164.0,106.5,55.2,,113.3,48.5,0.0,100.0,1.5
2023-01-16 11:00:00,44.0,0.0,60.0,,146.0,98.2,54.1,,105.6,47.6,0.0,100.0,1.7
2023-01-16 11:15:00,44.0,0.0,60.0,,153.0,102.0,53.6,,108.6,47.1,0.0,100.0,1.2
2023-01-16 11:30:00,44.0,0.0,60.0,,160.0,105.4,53.0,,112.4,46.5,0.0,100.0,1.7
2023-01-16 11:45:00,44.0,0.0,60.0,,152.0,102.7,51.9,,109.4,45.8,0.0,100.0,1.5
2023-01-16 12:00:00,43.0,0.0,60.0,,127.0,103.4,51.4,,103.8,50.9,0.0,100.0,1.5
2023-01-16 12:15:00,44.0,0.0,60.0,,38.0,106.5,51.4,,106.3,51.0,0.0,100.0,1.4
2023-01-16 12:30:00,43.0,0.0,60.0,,38.0,104.3,51.9,,104.0,51.6,0.0,100.0,1.4
2023-01-16 12:45:00,43.0,0.0,60.0,,38.0,104.5,52.5,,103.4,52.3,0.0,100.0,1.5
2023-01-16 13:00:00,43.0,0.0,60.0,,38.0,102.7,53.0,,102.5,52.5,0.0,100.0,1.7
2023-01-16 13:15:00,44.0,0.0,60.0,,38.0,104.1,53.6,,104.0,53.0,0.0,100.0,1.5
2023-01-16 13:30:00,44.0,0.0,60.0,,38.0,102.3,53.6,,102.5,53.6,0.0,100.0,1.2
2023-01-16 13:45:00,44.0,0.0,60.0,,38.0,109.9,54.1,,108.5,53.9,0.0,100.0,1.3
2023-01-16 14:00:00,44.0,0.0,60.0,,39.0,111.9,54.6,,110.8,54.3,0.0,100.0,1.4
2023-01-16 14:15:00,43.0,0.0,60.0,,39.0,106.1,55.2,,105.8,54.5,0.0,100.0,1.6
2023-01-16 14:30:00,43.0,0.0,60.0,,39.0,104.1,55.2,,104.3,55.0,0.0,100.0,1.5
2023-01-16 14:45:00,43.0,0.0,60.0,,40.0,108.5,55.7,,107.7,55.4,0.0,100.0,1.5
2023-01-16 15:00:00,43.0,0.0,60.0,,40.0,102.2,56.3,,102.0,55.5,0.0,100.0,1.5
2023-01-16 15:15:00,43.0,0.0,60.0,,40.0,102.9,56.3,,102.5,56.1,0.0,100.0,1.3
2023-01-16 15:30:00,43.0,0.0,60.0,,41.0,113.0,56.8,,113.3,56.4,0.0,100.0,1.3
2023-01-16 15:45:00,43.0,0.0,60.0,,41.0,102.0,56.8,,101.8,56.4,0.0,100.0,1.7
2023-01-16 16:00:00,44.0,0.0,60.0,,41.0,105.6,57.3,,105.9,57.0,0.0,100.0,1.4
2023-01-16 16:15:00,44.0,0.0,60.0,,41.0,105.0,57.9,,104.5,57.3,0.0,100.0,1.5
2023-01-16 16:30:00,43.0,0.0,60.0,,42.0,105.0,58.4,,104.9,57.9,0.0,100.0,1.7
2023-01-16 16:45:00,43.0,0.0,60.0,,42.0,104.1,58.4,,103.8,58.1,0.0,100.0,1.6
2023-01-16 17:00:00,43.0,0.0,60.0,,42.0,105.4,58.4,,104.5,58.2,0.0,100.0,1.5
2023-01-16 17:15:00,44.0,0.0,60.0,,43.0,104.9,59.0,,105.0,58.8,0.0,100.0,1.3
2023-01-16 17:30:00,43.0,0.0,60.0,,43.0,106.3,59.5,,106.1,59.1,0.0,100.0,1.4
2023-01-16 17:45:00,43.0,0.0,60.0,,43.0,108.1,59.5,,108.1,59.3,0.0,100.0,1.4
2023-01-16 18:00:00,43.0,0.0,60.0,,43.0,104.7,60.0,,104.7,59.5,0.0,100.0,1.4
2023-01-16 18:15:00,43.0,0.0,60.0,,44.0,104.3,60.0,,104.1,59.9,0.0,100.0,1.6
2023-01-16 18:30:00,43.0,0.0,60.0,,44.0,107.7,60.6,,106.7,60.2,0.0,100.0,1.5
2023-01-16 18:45:00,43.0,0.0,60.0,,45.0,105.2,60.6,,105.2,60.4,0.0,100.0,1.4
2023-01-16 19:00:00,43.0,0.0,60.0,,45.0,107.2,61.1,,107.4,60.6,0.0,100.0,1.4
2023-01-16 19:15:00,43.0,0.0,60.0,,45.0,110.6,61.1,,110.1,60.9,0.0,100.0,1.6
2023-01-16 19:30:00,43.0,0.0,60.0,,46.0,104.3,61.7,,104.0,61.1,0.0,100.0,1.4
2023-01-16 19:45:00,43.0,0.0,60.0,,46.0,106.1,61.7,,109.7,61.5,0.0,100.0,1.2
2023-01-16 20:00:00,43.0,0.0,60.0,,46.0,105.6,62.2,,105.9,61.7,0.0,100.0,1.6
2023-01-16 20:15:00,43.0,0.0,60.0,,46.0,107.6,62.2,,107.7,62.0,0.0,100.0,1.4
2023-01-16 20:30:00,43.0,0.0,60.0,,179.0,106.1,62.2,,121.6,51.6,0.0,100.0,1.6
2023-01-16 20:45:00,43.0,0.0,60.0,,181.0,106.7,62.2,,121.1,51.2,0.0,100.0,1.6
2023-01-16 21:00:00,43.0,0.0,60.0,,181.0,109.2,59.0,,123.4,48.9,0.0,100.0,1.4
2023-01-16 21:15:00,43.0,0.0,60.0,,220.0,120.5,57.3,,131.9,47.6,0.0,100.0,1.6
2023-01-16 21:30:00,44.0,0.0,60.0,,181.0,114.9,55.2,,122.1,48.9,0.0,100.0,1.4
2023-01-16 21:45:00,43.0,0.0,60.0,,188.0,115.5,54.6,,121.8,48.5,0.0,100.0,1.5
2023-01-16 22:00:00,43.0,0.0,60.0,,217.0,126.5,53.6,,132.0,48.5,0.0,100.0,1.5
2023-01-16 22:15:00,43.0,0.0,60.0,,192.0,120.9,52.5,,127.5,48.5,0.0,100.0,1.3
2023-01-16 22:30:00,43.0,0.0,60.0,,195.0,120.5,51.9,,127.0,46.4,0.0,100.0,1.4
2023-01-16 22:45:00,43.0,0.0,60.0,,222.0,129.2,51.4,,135.1,46.7,0.0,100.0,1.4
2023-01-16 23:00:00,43.0,0.0,60.0,,157.0,126.1,50.9,,124.1,50.0,0.0,100.0,1.4
2023-01-16 23:15:00,43.0,0.0,60.0,,35.0,120.7,50.3,,120.0,49.4,0.0,100.0,1.6
2023-01-16 23:26:00,,,,Off,,,,,,,,,
2023-01-16 23:30:00,43.0,0.0,60.0,,36.0,121.1,50.9,,120.9,50.3,0.0,100.0,1.3
2023-01-16 23:45:00,0.0,0.0,0.0,,37.0,119.3,51.4,,119.8,50.9,0.0,0.0,0.3
2023-01-17 00:00:00,0.0,0.0,0.0,,38.0,117.5,51.4,,117.8,51.4,0.0,0.0,0.3
2023-01-17 00:15:00,0.0,0.0,0.0,,39.0,115.3,51.9,,115.8,51.9,0.0,0.0,0.3
2023-01-17 00:30:00,0.0,0.0,0.0,,40.0,113.5,52.5,,114.2,52.7,0.0,0.0,0.3
2023-01-17 00:45:00,0.0,0.0,0.0,,41.0,111.7,53.0,,112.8,53.0,0.0,0.0,0.3
2023-01-17 01:00:00,0.0,0.0,0.0,,41.0,110.3,53.6,,111.3,53.4,0.0,0.0,0.3
2023-01-17 01:15:00,0.0,0.0,0.0,,41.0,108.8,54.1,,109.9,53.9,0.0,0.0,0.3
2023-01-17 01:30:00,0.0,0.0,0.0,,42.0,107.4,54.6,,108.6,54.3,0.0,0.0,0.3
2023-01-17 01:45:00,0.0,0.0,0.0,,42.0,106.1,55.2,,107.4,54.5,0.0,0.0,0.3
2023-01-17 02:00:00,0.0,0.0,0.0,,43.0,104.9,55.2,,105.9,55.0,0.0,0.0,0.3
2023-01-17 02:15:00,0.0,0.0,0.0,,43.0,103.8,55.7,,105.0,55.4,0.0,0.0,0.3
2023-01-17 02:30:00,0.0,0.0,0.0,,44.0,102.5,56.3,,103.6,55.5,0.0,0.0,0.3
2023-01-17 02:45:00,0.0,0.0,0.0,,45.0,101.6,56.3,,102.5,55.7,0.0,0.0,0.3
2023-01-17 03:00:00,0.0,0.0,0.0,,45.0,100.5,56.8,,101.4,56.3,0.0,0.0,0.3
2023-01-17 03:15:00,0.0,0.0,0.0,,45.0,99.6,57.3,,100.7,56.4,0.0,0.0,0.3
2023-01-17 03:30:00,0.0,0.0,0.0,,46.0,98.7,57.3,,99.5,56.8,0.0,0.0,0.3
2023-01-17 03:45:00,0.0,0.0,0.0,,46.0,97.8,57.9,,98.6,57.0,0.0,0.0,0.3
2023-01-17 04:00:00,0.0,0.0,0.0,,46.0,96.9,58.4,,97.7,57.3,0.0,0.0,0.3
2023-01-17 04:15:00,0.0,0.0,0.0,,46.0,96.2,58.4,,96.8,57.5,0.0,0.0,0.3
2023-01-17 04:30:00,0.0,0.0,0.0,,47.0,95.3,59.0,,96.0,57.9,0.0,0.0,0.3
2023-01-17 04:45:00,0.0,0.0,0.0,,47.0,94.6,59.0,,95.1,58.1,0.0,0.0,0.3
2023-01-17 05:00:00,0.0,0.0,0.0,,47.0,93.9,59.5,,94.2,58.2,0.0,0.0,0.3
2023-01-17 05:15:00,0.0,0.0,0.0,,47.0,93.2,59.5,,93.5,58.6,0.0,0.0,0.3
2023-01-17 05:30:00,0.0,0.0,0.0,,48.0,92.4,60.0,,93.0,58.6,0.0,0.0,0.3
2023-01-17 05:45:00,0.0,0.0,0.0,,48.0,91.9,60.0,,92.3,59.1,0.0,0.0,0.3
2023-01-17 06:00:00,0.0,0.0,0.0,,48.0,91.2,60.6,,91.5,59.3,0.0,0.0,0.3
2023-01-17 06:15:00,0.0,0.0,0.0,,48.0,90.6,60.6,,90.8,59.5,0.0,0.0,0.3
2023-01-17 06:30:00,0.0,0.0,0.0,,49.0,90.1,60.6,,90.5,59.7,0.0,0.0,0.3
2023-01-17 06:39:00,,,,On,,,,,,,,,
2023-01-17 06:45:00,43.0,0.0,60.0,,44.0,110.3,52.5,,109.5,52.3,0.0,100.0,1.3
2023-01-17 07:00:00,43.0,0.0,60.0,,45.0,104.7,54.6,,104.0,54.3,0.0,100.0,1.6
2023-01-17 07:15:00,43.0,0.0,60.0,,45.0,105.6,54.6,,105.2,54.1,0.0,100.0,1.3
2023-01-17 07:30:00,43.0,0.0,60.0,,45.0,103.6,55.2,,103.4,55.0,0.0,100.0,1.4
2023-01-17 07:45:00,44.0,0.0,60.0,,46.0,107.0,55.7,,106.5,55.4,0.0,100.0,1.5
2023-01-17 08:00:00,43.0,0.0,60.0,,46.0,106.1,55.7,,108.3,55.5,0.0,100.0,1.6
2023-01-17 08:15:00,44.0,0.0,60.0,,46.0,103.2,56.3,,103.2,55.9,0.0,100.0,1.3
2023-01-17 08:30:00,43.0,0.0,60.0,,46.0,110.1,56.8,,109.5,56.3,0.0,100.0,1.4
2023-01-17 08:45:00,43.0,0.0,60.0,,47.0,104.0,57.3,,104.3,56.6,0.0,100.0,1.4
2023-01-17 09:00:00,43.0,0.0,60.0,,47.0,109.4,57.3,,109.5,57.0,0.0,100.0,1.3
2023-01-17 09:15:00,43.0,0.0,60.0,,47.0,105.9,57.3,,104.5,57.2,0.0,100.0,1.6
2023-01-17 09:30:00,43.0,0.0,60.0,,48.0,111.2,57.9,,110.4,57.5,0.0,100.0,1.4
2023-01-17 09:45:00,43.0,0.0,60.0,,48.0,107.0,58.4,,109.2,57.7,0.0,100.0,1.6
2023-01-17 10:00:00,43.0,0.0,60.0,,48.0,105.0,58.4,,104.5,58.1,0.0,100.0,1.1
2023-01-17 10:15:00,44.0,60.0,0.0,,49.0,110.4,59.0,,110.6,58.2,0.0,100.0,1.2
2023-01-17 10:30:00,45.0,60.0,0.0,,49.0,102.7,59.0,,102.3,58.8,100.0,0.0,1.7
2023-01-17 10:45:00,45.0,60.0,0.0,,49.0,111.9,59.5,,112.1,59.1,100.0,0.0,1.4
2023-01-17 11:00:00,45.0,60.0,0.0,,49.0,104.0,59.5,,103.1,59.3,100.0,0.0,1.5
2023-01-17 11:15:00,45.0,60.0,0.0,,50.0,113.0,60.0,,115.1,59.9,100.0,0.0,1.4
2023-01-17 11:30:00,45.0,60.0,0.0,,50.0,105.2,60.0,,104.7,59.9,100.0,0.0,1.5
2023-01-17 11:45:00,45.0,60.0,0.0,,51.0,111.7,60.6,,111.9,60.2,100.0,0.0,1.4
2023-01-17 12:00:00,45.0,60.0,0.0,,51.0,108.3,61.1,,109.4,60.6,100.0,0.0,1.5
2023-01-17 12:15:00,45.0,60.0,0.0,,51.0,114.8,61.1,,114.0,60.8,100.0,0.0,1.2
2023-01-17 12:30:00,45.0,60.0,0.0,,52.0,112.8,61.7,,111.7,61.1,100.0,0.0,1.7
2023-01-17 12:45:00,45.0,60.0,0.0,,52.0,113.5,62.2,,113.1,61.7,100.0,0.0,1.6
2023-01-17 13:00:00,45.0,60.0,0.0,,52.0,122.5,62.2,,121.2,61.8,100.0,0.0,1.7
2023-01-17 13:15:00,45.0,60.0,0.0,,201.0,125.4,62.7,,124.8,62.0,100.0,0.0,1.6
2023-01-17 13:30:00,44.0,60.0,0.0,,227.0,131.0,62.7,,139.6,57.9,100.0,0.0,1.2
2023-01-17 13:45:00,45.0,60.0,0.0,,240.0,134.4,62.2,,141.4,56.8,100.0,0.0,1.4
2023-01-17 14:00:00,45.0,60.0,0.0,,196.0,114.2,60.6,,128.8,50.3,100.0,0.0,1.4
2023-01-17 14:15:00,45.0,60.0,0.0,,194.0,119.6,59.5,,127.7,53.4,100.0,0.0,1.2
2023-01-17 14:30:00,45.0,60.0,0.0,,199.0,121.4,57.3,,128.8,51.8,100.0,0.0,1.6
2023-01-17 14:45:00,45.0,60.0,0.0,,244.0,136.5,56.8,,143.2,52.1,100.0,0.0,1.3
2023-01-17 15:00:00,45.0,60.0,0.0,,180.0,114.0,56.3,,120.9,50.5,100.0,0.0,1.6
2023-01-17 15:15:00,45.0,60.0,0.0,,180.0,113.9,55.7,,120.7,49.6,100.0,0.0,1.3
2023-01-17 15:30:00,44.0,60.0,0.0,,233.0,132.6,55.7,,138.7,50.5,100.0,0.0,1.7
2023-01-17 15:45:00,45.0,60.0,0.0,,191.0,118.9,54.6,,125.6,48.9,100.0,0.0,1.4
2023-01-17 16:00:00,45.0,60.0,0.0,,221.0,127.4,54.1,,132.6,48.9,100.0,0.0,1.5
2023-01-17 16:15:00,45.0,60.0,0.0,,203.0,124.1,53.6,,130.8,48.3,100.0,0.0,1.4
2023-01-17 16:30:00,45.0,60.0,0.0,,215.0,126.1,53.6,,131.5,47.8,100.0,0.0,1.6
2023-01-17 16:45:00,45.0,60.0,0.0,,202.0,122.1,52.5,,128.3,47.1,100.0,0.0,1.6
2023-01-17 17:00:00,45.0,60.0,0.0,,227.0,130.8,51.9,,136.2,48.2,100.0,0.0,1.4
2023-01-17 17:15:00,45.0,60.0,0.0,,171.0,111.0,51.9,,117.3,46.0,100.0,0.0,1.5
2023-01-17 17:30:00,45.0,60.0,0.0,,202.0,125.4,51.4,,131.9,47.1,100.0,0.0,1.6
2023-01-17 17:45:00,45.0,60.0,0.0,,198.0,121.4,50.9,,127.0,45.8,100.0,0.0,1.4
2023-01-17 18:00:00,45.0,60.0,0.0,,24.0,128.4,50.3,,128.4,49.8,100.0,0.0,1.3
2023-01-17 18:15:00,45.0,60.0,0.0,,25.0,117.5,50.9,,116.9,50.3,100.0,0.0,1.3
2023-01-17 18:30:00,45.0,60.0,0.0,,28.0,114.4,51.4,,114.4,50.7,100.0,0.0,1.9
2023-01-17 18:45:00,45.0,60.0,0.0,,30.0,118.9,51.4,,119.4,51.4,100.0,0.0,1.5
2023-01-17 19:00:00,45.0,60.0,0.0,,32.0,113.5,51.9,,113.5,51.8,100.0,0.0,1.5
2023-01-17 19:15:00,45.0,60.0,0.0,,33.0,113.5,52.5,,113.1,52.1,100.0,0.0,1.6
2023-01-17 19:30:00,45.0,60.0,0.0,,35.0,113.0,53.0,,112.8,52.5,100.0,0.0,1.4
2023-01-17 19:45:00,45.0,60.0,0.0,,36.0,111.9,53.6,,111.0,53.0,100.0,0.0,1.8
2023-01-17 20:00:00,45.0,60.0,0.0,,36.0,114.2,54.1,,113.9,53.6,100.0,0.0,1.6
2023-01-17 20:15:00,45.0,60.0,0.0,,37.0,113.0,54.1,,113.0,53.7,100.0,0.0,1.4
2023-01-17 20:30:00,45.0,60.0,0.0,,37.0,110.4,54.6,,110.4,54.1,100.0,0.0,1.5
2023-01-17 20:45:00,45.0,60.0,0.0,,38.0,113.7,54.6,,112.8,54.6,100.0,0.0,1.5
2023-01-17 21:00:00,45.0,60.0,0.0,,39.0,110.8,55.2,,110.8,55.0,100.0,0.0,1.5
2023-01-17 21:15:00,45.0,60.0,0.0,,39.0,125.0,55.7,,123.4,55.4,100.0,0.0,1.6
2023-01-17 21:30:00,45.0,60.0,0.0,,40.0,126.3,55.7,,126.8,55.5,100.0,0.0,1.5
2023-01-17 21:45:00,45.0,60.0,0.0,,41.0,139.1,56.3,,139.1,55.9,100.0,0.0,1.5
2023-01-17 22:00:00,45.0,60.0,0.0,,41.0,127.2,56.3,,125.9,55.9,100.0,0.0,1.6
2023-01-17 22:15:00,45.0,60.0,0.0,,41.0,135.3,56.8,,137.6,56.3,100.0,0.0,1.7
2023-01-17 22:30:00,45.0,60.0,0.0,,42.0,121.6,56.8,,121.1,56.3,100.0,0.0,1.6
2023-01-17 22:45:00,45.0,60.0,0.0,,42.0,129.2,57.3,,129.0,56.8,100.0,0.0,1.1
2023-01-17 23:00:00,44.0,60.0,0.0,,43.0,131.9,57.3,,131.5,57.0,100.0,0.0,1.4
2023-01-17 23:15:00,44.0,60.0,0.0,,43.0,130.4,57.3,,128.6,57.2,100.0,0.0,1.3
2023-01-17 23:30:00,44.0,60.0,0.0,,43.0,130.8,57.9,,130.2,57.2,100.0,0.0,1.4
2023-01-17 23:45:00,45.0,60.0,0.0,,44.0,116.9,57.9,,118.7,57.5,100.0,0.0,1.6
2023-01-18 00:00:00,45.0,60.0,0.0,,44.0,129.2,58.4,,128.1,57.9,100.0,0.0,1.4
2023-01-18 00:15:00,44.0,60.0,0.0,,45.0,133.8,58.4,,134.6,57.9,100.0,0.0,1.3
2023-01-18 00:30:00,45.0,60.0,0.0,,45.0,119.8,58.4,,118.4,58.2,100.0,0.0,1.2
2023-01-18 00:45:00,45.0,60.0,0.0,,45.0,116.9,58.4,,118.4,58.2,100.0,0.0,1.7
2023-01-18 01:00:00,44.0,60.0,0.0,,46.0,130.4,59.0,,131.3,58.6,100.0,0.0,1.5
2023-01-18 01:15:00,44.0,60.0,0.0,,46.0,122.3,59.0,,122.3,58.8,100.0,0.0,1.3
2023-01-18 01:30:00,45.0,60.0,0.0,,46.0,115.5,59.5,,114.6,59.0,100.0,0.0,1.9
2023-01-18 01:45:00,45.0,60.0,0.0,,46.0,129.9,59.5,,129.7,59.1,100.0,0.0,1.3
2023-01-18 02:00:00,44.0,60.0,0.0,,46.0,130.4,59.5,,131.0,59.3,100.0,0.0,1.5
2023-01-18 02:15:00,44.0,60.0,0.0,,47.0,119.6,59.5,,119.4,59.1,100.0,0.0,1.6
2023-01-18 02:30:00,44.0,60.0,0.0,,47.0,119.3,60.0,,119.4,59.5,100.0,0.0,1.4
2023-01-18 02:45:00,44.0,60.0,0.0,,47.0,136.4,60.0,,136.0,59.7,100.0,0.0,1.1
2023-01-18 03:00:00,45.0,60.0,0.0,,47.0,119.8,60.0,,120.0,59.9,100.0,0.0,1.8
2023-01-18 03:15:00,44.0,60.0,0.0,,47.0,123.8,60.6,,122.1,60.0,100.0,0.0,1.4
2023-01-18 03:30:00,44.0,60.0,0.0,,48.0,131.7,60.6,,130.8,60.2,100.0,0.0,1.6
2023-01-18 03:45:00,44.0,60.0,0.0,,48.0,122.1,60.6,,122.7,60.4,100.0,0.0,1.6
2023-01-18 04:00:00,45.0,60.0,0.0,,48.0,120.5,60.6,,120.7,60.4,100.0,0.0,1.7
2023-01-18 04:15:00,44.0,60.0,0.0,,48.0,129.0,61.1,,129.0,60.6,100.0,0.0,1.6
2023-01-18 04:30:00,44.0,60.0,0.0,,48.0,136.9,61.1,,137.4,60.8,100.0,0.0,1.6
2023-01-18 04:45:00,45.0,60.0,0.0,,49.0,118.5,61.1,,120.3,60.8,100.0,0.0,0.9
2023-01-18 05:00:00,44.0,60.0,0.0,,49.0,126.5,61.1,,125.0,61.1,100.0,0.0,1.6
2023-01-18 05:15:00,44.0,60.0,0.0,,49.0,139.8,61.7,,140.0,61.1,100.0,0.0,1.5
2023-01-18 05:30:00,45.0,60.0,0.0,,49.0,117.6,61.7,,117.1,61.3,100.0,0.0,1.5
2023-01-18 05:45:00,44.0,60.0,0.0,,49.0,125.9,61.7,,126.3,61.5,100.0,0.0,1.4
2023-01-18 06:00:00,44.0,60.0,0.0,,50.0,125.7,61.7,,123.9,61.5,100.0,0.0,1.9
2023-01-18 06:15:00,44.0,60.0,0.0,,50.0,130.2,62.2,,129.7,61.7,100.0,0.0,1.4
2023-01-18 06:30:00,45.0,60.0,0.0,,50.0,129.5,62.2,,131.9,61.7,100.0,0.0,1.4
2023-01-18 06:45:00,45.0,60.0,0.0,,50.0,107.9,62.2,,107.7,62.0,100.0,0.0,1.5
2023-01-18 07:00:00,45.0,60.0,0.0,,181.0,107.7,62.2,,119.4,53.9,100.0,0.0,1.7
2023-01-18 07:15:00,45.0,60.0,0.0,,186.0,108.8,62.2,,123.8,50.9,100.0,0.0,1.4
2023-01-18 07:30:00,44.0,60.0,0.0,,167.0,104.1,59.5,,118.5,48.5,100.0,0.0,1.7
2023-01-18 07:45:00,45.0,60.0,0.0,,159.0,104.7,57.9,,111.5,51.0,100.0,0.0,1.3
2023-01-18 08:00:00,45.0,60.0,0.0,,169.0,109.9,56.3,,117.1,49.8,100.0,0.0,1.4
2023-01-18 08:15:00,45.0,60.0,0.0,,153.0,102.3,55.7,,109.2,48.9,100.0,0.0,1.4
2023-01-18 08:30:00,45.0,60.0,0.0,,164.0,107.2,54.6,,113.3,48.2,100.0,0.0,1.7
2023-01-18 08:45:00,44.0,60.0,0.0,,150.0,104.1,54.1,,113.1,47.4,100.0,0.0,1.3
2023-01-18 09:00:00,45.0,60.0,0.0,,151.0,102.0,53.0,,108.8,46.2,100.0,0.0,1.6
2023-01-18 09:15:00,45.0,60.0,0.0,,164.0,108.5,51.9,,115.5,45.8,100.0,0.0,1.6
2023-01-18 09:30:00,44.0,60.0,0.0,,30.0,103.1,51.9,,104.7,51.0,100.0,0.0,1.4
2023-01-18 09:45:00,45.0,60.0,0.0,,31.0,109.7,51.4,,109.2,51.0,100.0,0.0,1.5
2023-01-18 10:00:00,44.0,60.0,0.0,,32.0,106.1,51.9,,104.3,51.6,100.0,0.0,1.4
2023-01-18 10:15:00,45.0,60.0,0.0,,34.0,107.2,52.5,,105.8,52.1,100.0,0.0,1.5
2023-01-18 10:30:00,44.0,60.0,0.0,,35.0,116.2,52.5,,116.0,52.3,100.0,0.0,1.6
2023-01-18 10:45:00,45.0,60.0,0.0,,36.0,109.9,53.0,,110.4,52.8,100.0,0.0,1.8
2023-01-18 11:00:00,44.0,60.0,0.0,,37.0,105.9,53.6,,105.9,53.2,100.0,0.0,1.6
2023-01-18 11:15:00,44.0,60.0,0.0,,37.0,112.2,54.1,,111.7,53.6,100.0,0.0,1.5
2023-01-18 11:30:00,44.0,60.0,0.0,,38.0,116.6,54.1,,116.7,53.9,100.0,0.0,1.4
2023-01-18 11:45:00,44.0,60.0,0.0,,39.0,114.8,54.6,,114.9,54.3,100.0,0.0,1.6
2023-01-18 12:00:00,44.0,60.0,0.0,,39.0,113.0,55.2,,112.8,54.6,100.0,0.0,1.5
2023-01-18 12:15:00,44.0,60.0,0.0,,40.0,119.3,55.2,,119.8,55.0,100.0,0.0,1.7
2023-01-18 12:30:00,44.0,60.0,0.0,,41.0,115.8,55.7,,115.1,55.4,100.0,0.0,1.4
2023-01-18 12:45:00,44.0,60.0,0.0,,41.0,132.6,55.7,,132.4,55.7,100.0,0.0,1.4
2023-01-18 13:00:00,44.0,60.0,0.0,,42.0,123.2,56.3,,124.1,55.7,100.0,0.0,1.7
2023-01-18 13:15:00,44.0,60.0,0.0,,42.0,125.0,56.8,,124.5,56.4,100.0,0.0,1.6
2023-01-18 13:30:00,44.0,60.0,0.0,,43.0,120.7,56.8,,120.5,56.6,100.0,0.0,1.4
2023-01-18 13:45:00,44.0,60.0,0.0,,44.0,131.9,57.3,,132.6,57.2,100.0,0.0,1.4
2023-01-18 14:00:00,44.0,60.0,0.0,,45.0,121.6,57.9,,121.2,57.3,100.0,0.0,1.5
2023-01-18 14:15:00,44.0,60.0,0.0,,45.0,124.5,57.9,,126.5,57.9,100.0,0.0,1.2
2023-01-18 14:30:00,45.0,60.0,0.0,,46.0,116.4,58.4,,116.7,58.2,100.0,0.0,1.7
2023-01-18 14:45:00,44.0,60.0,0.0,,46.0,131.7,59.0,,131.0,58.8,100.0,0.0,1.4
2023-01-18 15:00:00,44.0,60.0,0.0,,47.0,124.3,59.5,,125.2,59.1,100.0,0.0,1.6
2023-01-18 15:15:00,44.0,60.0,0.0,,47.0,134.9,60.0,,135.3,59.5,100.0,0.0,1.3
2023-01-18 15:30:00,44.0,60.0,0.0,,47.0,117.8,60.0,,117.8,59.9,100.0,0.0,1.5
2023-01-18 15:45:00,44.0,60.0,0.0,,48.0,124.7,60.6,,124.1,60.2,100.0,0.0,1.5
2023-01-18 16:00:00,44.0,60.0,0.0,,48.0,123.8,61.1,,123.9,60.8,100.0,0.0,1.6
2023-01-18 16:15:00,44.0,60.0,0.0,,49.0,133.3,61.1,,133.1,60.8,100.0,0.0,1.4
2023-01-18 16:30:00,44.0,60.0,0.0,,49.0,129.5,61.7,,129.3,61.3,100.0,0.0,1.5
2023-01-18 16:45:00,44.0,60.0,0.0,,49.0,125.0,61.7,,123.2,61.3,100.0,0.0,1.5
2023-01-18 17:00:00,44.0,60.0,0.0,,50.0,120.7,62.2,,121.4,61.7,100.0,0.0,1.4
2023-01-18 17:15:00,44.0,60.0,0.0,,50.0,119.6,62.2,,119.1,62.0,100.0,0.0,1.3
2023-01-18 17:30:00,44.0,60.0,0.0,,220.0,118.7,62.7,,136.4,51.2,100.0,0.0,1.5
2023-01-18 17:39:00,,,,Off,,,,,,,,,
2023-01-18 17:45:00,44.0,60.0,0.0,,186.0,129.0,62.7,,130.2,62.0,100.0,0.0,1.5
2023-01-18 17:48:00,,,,On,,,,,,,,,
2023-01-18 18:00:00,44.0,60.0,0.0,,89.0,118.2,60.6,,117.8,60.2,100.0,0.0,1.7
2023-01-18 18:15:00,44.0,60.0,0.0,,47.0,129.5,61.7,,129.2,60.9,100.0,0.0,1.3
2023-01-18 18:30:00,44.0,60.0,0.0,,47.0,118.7,61.7,,118.7,61.3,100.0,0.0,1.3
2023-01-18 18:45:00,44.0,60.0,0.0,,46.0,131.1,62.2,,131.0,61.7,100.0,0.0,1.3
2023-01-18 19:00:00,44.0,60.0,0.0,,46.0,129.3,62.2,,129.0,61.8,100.0,0.0,1.4
2023-01-18 19:15:00,44.0,60.0,0.0,,46.0,128.3,62.2,,128.1,61.8,100.0,0.0,1.6
2023-01-18 19:30:00,44.0,60.0,0.0,,219.0,135.5,62.7,,143.0,58.6,100.0,0.0,1.5
2023-01-18 19:31:00,,,,Off,,,,,,,,,
2023-01-18 19:45:00,0.0,0.0,0.0,,58.0,116.7,62.7,,120.7,62.2,0.0,0.0,0.4
2023-01-18 20:00:00,0.0,0.0,0.0,,58.0,116.0,62.7,,119.4,62.6,0.0,0.0,0.3
2023-01-18 20:15:00,0.0,0.0,0.0,,59.0,114.8,63.3,,117.3,63.1,0.0,0.0,0.3
2023-01-18 20:30:00,0.0,0.0,0.0,,59.0,113.1,63.8,,115.3,63.6,0.0,0.0,0.3
2023-01-18 20:45:00,0.0,0.0,0.0,,60.0,111.7,64.4,,113.5,64.2,0.0,0.0,0.3
2023-01-18 21:00:00,0.0,0.0,0.0,,61.0,110.3,64.9,,111.7,64.7,0.0,0.0,0.3
2023-01-18 21:15:00,0.0,0.0,0.0,,61.0,108.8,65.4,,110.3,65.3,0.0,0.0,0.3
2023-01-18 21:30:00,0.0,0.0,0.0,,62.0,107.6,65.4,,108.8,65.6,0.0,0.0,0.3
2023-01-18 21:45:00,0.0,0.0,0.0,,62.0,106.3,66.0,,107.6,65.8,0.0,0.0,0.3
2023-01-18 22:00:00,0.0,0.0,0.0,,63.0,105.0,66.5,,106.1,66.2,0.0,0.0,0.3
2023-01-18 22:15:00,0.0,0.0,0.0,,64.0,103.8,67.1,,105.0,66.3,0.0,0.0,0.3
2023-01-18 22:30:00,0.0,0.0,0.0,,64.0,102.7,67.6,,103.8,66.7,0.0,0.0,0.3
2023-01-18 22:45:00,0.0,0.0,0.0,,64.0,101.6,67.6,,102.7,66.9,0.0,0.0,0.3
2023-01-18 23:00:00,0.0,0.0,0.0,,65.0,100.7,68.1,,101.6,67.2,0.0,0.0,0.3
2023-01-18 23:15:00,0.0,0.0,0.0,,65.0,99.6,68.7,,100.7,67.6,0.0,0.0,0.3
2023-01-18 23:30:00,0.0,0.0,0.0,,66.0,98.7,68.7,,99.5,67.6,0.0,0.0,0.3
2023-01-18 23:45:00,0.0,0.0,0.0,,66.0,97.8,69.2,,98.6,68.0,0.0,0.0,0.3
2023-01-19 00:00:00,0.0,0.0,0.0,,67.0,96.9,69.8,,97.7,68.1,0.0,0.0,0.3
2023-01-19 00:15:00,0.0,0.0,0.0,,67.0,96.0,69.8,,96.8,68.5,0.0,0.0,0.3
2023-01-19 00:30:00,0.0,0.0,0.0,,67.0,95.3,70.3,,95.9,68.7,0.0,0.0,0.3
2023-01-19 00:45:00,0.0,0.0,0.0,,68.0,94.6,70.8,,95.1,69.0,0.0,0.0,0.3
2023-01-19 01:00:00,0.0,0.0,0.0,,68.0,93.7,70.8,,94.2,69.2,0.0,0.0,0.3
2023-01-19 01:15:00,0.0,0.0,0.0,,68.0,93.2,71.4,,93.5,69.4,0.0,0.0,0.3
2023-01-19 01:30:00,0.0,0.0,0.0,,69.0,92.4,71.4,,93.0,69.6,0.0,0.0,0.3
2023-01-19 01:45:00,0.0,0.0,0.0,,69.0,91.7,71.4,,92.1,69.8,0.0,0.0,0.3
2023-01-19 02:00:00,0.0,0.0,0.0,,69.0,91.2,71.9,,91.5,69.9,0.0,0.0,0.3
2023-01-19 02:15:00,0.0,0.0,0.0,,69.0,90.6,71.9,,90.8,70.1,0.0,0.0,0.3
2023-01-19 02:30:00,0.0,0.0,0.0,,69.0,89.9,72.5,,90.3,70.3,0.0,0.0,0.3
2023-01-19 02:45:00,0.0,0.0,0.0,,69.0,89.4,72.5,,89.9,70.5,0.0,0.0,0.3
2023-01-19 03:00:00,0.0,0.0,0.0,,69.0,88.8,73.0,,89.2,70.7,0.0,0.0,0.3
2023-01-19 03:15:00,0.0,0.0,0.0,,70.0,88.3,73.0,,88.7,70.7,0.0,0.0,0.3
2023-01-19 03:30:00,0.0,0.0,0.0,,70.0,87.8,73.0,,87.9,71.0,0.0,0.0,0.3
2023-01-19 03:45:00,0.0,0.0,0.0,,70.0,87.2,73.0,,87.4,71.0,0.0,0.0,0.3
2023-01-19 04:00:00,0.0,0.0,0.0,,70.0,86.9,73.5,,87.0,71.2,0.0,0.0,0.3
2023-01-19 04:15:00,0.0,0.0,0.0,,70.0,86.3,73.5,,86.7,71.4,0.0,0.0,0.3
2023-01-19 04:30:00,0.0,0.0,0.0,,70.0,85.8,73.5,,86.0,71.4,0.0,0.0,0.3
2023-01-19 04:45:00,0.0,0.0,0.0,,70.0,85.4,73.5,,85.6,71.4,0.0,0.0,0.3
2023-01-19 05:00:00,0.0,0.0,0.0,,71.0,85.1,73.5,,85.2,71.6,0.0,0.0,0.3
2023-01-19 05:15:00,0.0,0.0,0.0,,71.0,84.5,74.1,,84.7,71.9,0.0,0.0,0.3
2023-01-19 05:30:00,0.0,0.0,0.0,,71.0,84.3,74.1,,84.3,71.7,0.0,0.0,0.3
2023-01-19 05:45:00,0.0,0.0,0.0,,71.0,83.8,74.1,,84.0,71.9,0.0,0.0,0.3
2023-01-19 06:00:00,0.0,0.0,0.0,,71.0,83.6,74.1,,83.6,72.1,0.0,0.0,0.3
2023-01-19 06:15:00,0.0,0.0,0.0,,71.0,83.3,74.1,,83.3,72.1,0.0,0.0,0.3
2023-01-19 06:30:00,0.0,0.0,0.0,,71.0,82.9,74.1,,82.9,72.3,0.0,0.0,0.3
2023-01-19 06:45:00,0.0,0.0,0.0,,71.0,82.5,74.1,,82.9,72.3,0.0,0.0,0.3
2023-01-19 07:00:00,0.0,0.0,0.0,,71.0,82.4,74.1,,82.4,72.5,0.0,0.0,0.3
2023-01-19 07:15:00,0.0,0.0,0.0,,71.0,82.0,74.6,,82.2,72.5,0.0,0.0,0.3
2023-01-19 07:30:00,0.0,0.0,0.0,,72.0,81.8,74.6,,81.8,72.6,0.0,0.0,0.3
2023-01-19 07:45:00,0.0,0.0,0.0,,72.0,81.6,74.6,,81.6,72.6,0.0,0.0,0.3
2023-01-19 08:00:00,0.0,0.0,0.0,,72.0,81.3,74.6,,81.6,72.6,0.0,0.0,0.3
2023-01-19 08:15:00,0.0,0.0,0.0,,72.0,81.1,74.6,,81.3,72.6,0.0,0.0,0.3
2023-01-19 08:30:00,0.0,0.0,0.0,,72.0,80.9,74.6,,81.1,72.6,0.0,0.0,0.3
2023-01-19 08:45:00,0.0,0.0,0.0,,72.0,80.7,74.6,,80.7,72.6,0.0,0.0,0.3
2023-01-19 09:00:00,0.0,0.0,0.0,,73.0,80.6,74.6,,80.7,73.0,0.0,0.0,0.3
2023-01-19 09:15:00,0.0,0.0,0.0,,73.0,80.4,74.6,,80.4,73.0,0.0,0.0,0.3
2023-01-19 09:30:00,0.0,0.0,0.0,,73.0,80.2,74.6,,80.2,73.0,0.0,0.0,0.3
2023-01-19 09:45:00,0.0,0.0,0.0,,73.0,80.0,74.6,,80.2,73.2,0.0,0.0,0.3
2023-01-19 10:00:00,0.0,0.0,0.0,,73.0,79.8,74.6,,79.8,73.2,0.0,0.0,0.3
2023-01-19 10:15:00,0.0,0.0,0.0,,73.0,79.7,74.6,,79.7,73.2,0.0,0.0,0.3
2023-01-19 10:30:00,0.0,0.0,0.0,,73.0,79.5,74.6,,79.5,73.2,0.0,0.0,0.3
2023-01-19 10:45:00,0.0,0.0,0.0,,73.0,79.3,74.6,,79.3,73.4,0.0,0.0,0.3
2023-01-19 11:00:00,0.0,0.0,0.0,,73.0,79.1,74.6,,79.3,73.4,0.0,0.0,0.3
2023-01-19 11:15:00,0.0,0.0,0.0,,73.0,79.1,74.6,,78.9,73.4,0.0,0.0,0.3
2023-01-19 11:30:00,0.0,0.0,0.0,,73.0,78.9,74.6,,79.1,73.4,0.0,0.0,0.3
2023-01-19 11:45:00,0.0,0.0,0.0,,73.0,78.8,74.6,,78.8,73.4,0.0,0.0,0.3
2023-01-19 12:00:00,0.0,0.0,0.0,,73.0,78.8,74.6,,78.8,73.4,0.0,0.0,0.3
2023-01-19 12:15:00,0.0,0.0,0.0,,73.0,78.6,74.6,,78.6,73.4,0.0,0.0,0.3
2023-01-19 12:30:00,0.0,0.0,0.0,,73.0,78.4,74.6,,78.4,73.4,0.0,0.0,0.3
2023-01-19 12:45:00,0.0,0.0,0.0,,73.0,78.4,74.6,,78.4,73.4,0.0,0.0,0.3
2023-01-19 13:00:00,0.0,0.0,0.0,,73.0,78.2,74.6,,78.0,73.5,0.0,0.0,0.3
2023-01-19 13:15:00,0.0,0.0,0.0,,73.0,78.0,74.6,,78.0,73.7,0.0,0.0,0.3
2023-01-19 13:30:00,0.0,0.0,0.0,,73.0,78.0,74.6,,78.0,73.7,0.0,0.0,0.3
2023-01-19 13:45:00,0.0,0.0,0.0,,73.0,77.9,74.6,,77.9,73.7,0.0,0.0,0.3
2023-01-19 14:00:00,0.0,0.0,0.0,,73.0,77.9,74.6,,77.7,73.7,0.0,0.0,0.3
2023-01-19 14:15:00,0.0,0.0,0.0,,73.0,77.9,74.6,,77.7,73.7,0.0,0.0,0.3
2023-01-19 14:30:00,0.0,0.0,0.0,,73.0,77.7,74.6,,77.7,73.7,0.0,0.0,0.3
2023-01-19 14:45:00,0.0,0.0,0.0,,73.0,77.7,74.6,,77.7,73.7,0.0,0.0,0.3
2023-01-19 15:00:00,0.0,0.0,0.0,,73.0,77.5,74.6,,77.5,73.9,0.0,0.0,0.3
2023-01-19 15:15:00,0.0,0.0,0.0,,74.0,77.5,74.6,,77.3,73.9,0.0,0.0,0.3
2023-01-19 15:30:00,0.0,0.0,0.0,,74.0,77.3,74.6,,77.3,73.9,0.0,0.0,0.3
2023-01-19 15:45:00,0.0,0.0,0.0,,74.0,77.3,74.6,,77.1,73.9,0.0,0.0,0.3
2023-01-19 16:00:00,0.0,0.0,0.0,,74.0,77.3,74.6,,77.1,73.9,0.0,0.0,0.3
2023-01-19 16:15:00,0.0,0.0,0.0,,74.0,77.1,74.6,,77.1,73.9,0.0,0.0,0.3
2023-01-19 16:30:00,0.0,0.0,0.0,,74.0,77.1,74.6,,77.0,73.9,0.0,0.0,0.3
2023-01-19 16:45:00,0.0,0.0,0.0,,74.0,77.1,74.6,,77.0,73.9,0.0,0.0,0.3
2023-01-19 17:00:00,0.0,0.0,0.0,,74.0,77.0,74.6,,77.0,74.1,0.0,0.0,0.3
2023-01-19 17:15:00,0.0,0.0,0.0,,74.0,77.0,74.6,,77.0,73.9,0.0,0.0,0.3
2023-01-19 17:30:00,0.0,0.0,0.0,,74.0,77.0,74.6,,77.0,73.9,0.0,0.0,0.3
2023-01-19 17:45:00,0.0,0.0,0.0,,74.0,76.8,74.6,,76.8,73.9,0.0,0.0,0.3
2023-01-19 18:00:00,0.0,0.0,0.0,,74.0,76.8,74.6,,76.8,73.9,0.0,0.0,0.3
2023-01-19 18:15:00,0.0,0.0,0.0,,74.0,76.8,74.6,,76.8,73.9,0.0,0.0,0.3
2023-01-19 18:30:00,0.0,0.0,0.0,,74.0,76.8,74.6,,76.8,73.9,0.0,0.0,0.3
2023-01-19 18:45:00,0.0,0.0,0.0,,74.0,76.6,74.6,,76.4,73.9,0.0,0.0,0.3
2023-01-19 19:00:00,0.0,0.0,0.0,,74.0,76.6,74.6,,76.6,73.9,0.0,0.0,0.3
2023-01-19 19:15:00,0.0,0.0,0.0,,74.0,76.6,74.6,,76.6,74.3,0.0,0.0,0.3
2023-01-19 19:30:00,0.0,0.0,0.0,,74.0,76.6,74.6,,76.4,74.1,0.0,0.0,0.3
2023-01-19 19:45:00,0.0,0.0,0.0,,74.0,76.4,74.6,,76.4,74.1,0.0,0.0,0.3
2023-01-19 20:00:00,0.0,0.0,0.0,,74.0,76.4,74.6,,76.4,74.1,0.0,0.0,0.3
2023-01-19 20:15:00,0.0,0.0,0.0,,74.0,76.4,74.6,,76.4,74.1,0.0,0.0,0.3
2023-01-19 20:30:00,0.0,0.0,0.0,,75.0,76.4,74.6,,76.4,74.1,0.0,0.0,0.3
2023-01-19 20:45:00,0.0,0.0,0.0,,74.0,76.2,74.6,,76.2,74.1,0.0,0.0,0.3
2023-01-19 21:00:00,0.0,0.0,0.0,,74.0,76.2,74.6,,76.1,74.1,0.0,0.0,0.3
2023-01-19 21:15:00,0.0,0.0,0.0,,75.0,76.2,74.6,,76.1,74.1,0.0,0.0,0.3
2023-01-19 21:30:00,0.0,0.0,0.0,,75.0,76.2,74.6,,76.1,74.1,0.0,0.0,0.3
2023-01-19 21:45:00,0.0,0.0,0.0,,75.0,76.1,74.6,,75.9,74.4,0.0,0.0,0.3
2023-01-19 22:00:00,0.0,0.0,0.0,,75.0,76.1,74.6,,75.9,74.4,0.0,0.0,0.3
2023-01-19 22:15:00,0.0,0.0,0.0,,75.0,76.1,75.2,,75.9,74.4,0.0,0.0,0.3
2023-01-19 22:30:00,0.0,0.0,0.0,,75.0,76.1,75.2,,75.9,74.4,0.0,0.0,0.3
2023-01-19 22:45:00,0.0,0.0,0.0,,75.0,76.1,75.2,,75.7,74.4,0.0,0.0,0.3
2023-01-19 23:00:00,0.0,0.0,0.0,,76.0,75.9,75.2,,75.9,74.4,0.0,0.0,0.3
2023-01-19 23:15:00,0.0,0.0,0.0,,76.0,75.9,75.2,,75.9,74.4,0.0,0.0,0.3
2023-01-19 23:30:00,0.0,0.0,0.0,,76.0,75.9,75.2,,75.7,74.4,0.0,0.0,0.3
2023-01-19 23:45:00,0.0,0.0,0.0,,76.0,75.9,75.2,,75.7,74.4,0.0,0.0,0.3
2023-01-20 00:00:00,0.0,0.0,0.0,,76.0,75.7,75.2,,75.5,74.6,0.0,0.0,0.3
2023-01-20 00:15:00,0.0,0.0,0.0,,77.0,75.7,75.2,,75.5,74.6,0.0,0.0,0.3
2023-01-20 00:30:00,0.0,0.0,0.0,,77.0,75.7,75.2,,75.5,74.6,0.0,0.0,0.3
2023-01-20 00:45:00,0.0,0.0,0.0,,77.0,75.7,75.2,,75.3,74.6,0.0,0.0,0.3
2023-01-20 01:00:00,0.0,0.0,0.0,,77.0,75.5,75.2,,75.5,74.6,0.0,0.0,0.3
2023-01-20 01:15:00,0.0,0.0,0.0,,77.0,75.5,75.2,,75.5,74.6,0.0,0.0,0.3
2023-01-20 01:30:00,0.0,0.0,0.0,,77.0,75.5,75.2,,75.5,74.6,0.0,0.0,0.3
2023-01-20 01:45:00,0.0,0.0,0.0,,77.0,75.5,75.2,,75.5,74.8,0.0,0.0,0.3
2023-01-20 02:00:00,0.0,0.0,0.0,,77.0,75.5,75.2,,75.3,74.8,0.0,0.0,0.3
2023-01-20 02:15:00,0.0,0.0,0.0,,77.0,75.3,75.2,,75.3,74.8,0.0,0.0,0.3
2023-01-20 02:30:00,0.0,0.0,0.0,,77.0,75.3,75.2,,75.2,74.8,0.0,0.0,0.3
2023-01-20 02:45:00,0.0,0.0,0.0,,77.0,75.3,75.2,,75.2,74.8,0.0,0.0,0.3
2023-01-20 03:00:00,0.0,0.0,0.0,,77.0,75.3,75.2,,75.2,74.8,0.0,0.0,0.3
2023-01-20 03:15:00,0.0,0.0,0.0,,77.0,75.3,75.2,,75.0,74.8,0.0,0.0,0.3
2023-01-20 03:30:00,0.0,0.0,0.0,,77.0,75.2,75.2,,75.0,74.8,0.0,0.0,0.3
2023-01-20 03:45:00,0.0,0.0,0.0,,77.0,75.2,75.2,,75.0,74.8,0.0,0.0,0.3
2023-01-20 04:00:00,0.0,0.0,0.0,,77.0,75.2,75.2,,75.0,74.8,0.0,0.0,0.3
2023-01-20 04:15:00,0.0,0.0,0.0,,77.0,75.2,75.2,,74.8,74.8,0.0,0.0,0.3
2023-01-20 04:30:00,0.0,0.0,0.0,,77.0,75.2,75.2,,75.0,74.8,0.0,0.0,0.3
2023-01-20 04:45:00,0.0,0.0,0.0,,77.0,75.0,75.2,,74.8,74.8,0.0,0.0,0.3
2023-01-20 05:00:00,0.0,0.0,0.0,,77.0,75.0,75.2,,74.8,74.8,0.0,0.0,0.3
2023-01-20 05:15:00,0.0,0.0,0.0,,77.0,75.0,75.2,,74.8,74.8,0.0,0.0,0.3
2023-01-20 05:30:00,0.0,0.0,0.0,,77.0,75.0,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 05:45:00,0.0,0.0,0.0,,77.0,74.8,75.2,,74.8,74.8,0.0,0.0,0.3
2023-01-20 06:00:00,0.0,0.0,0.0,,77.0,74.8,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 06:15:00,0.0,0.0,0.0,,77.0,74.8,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 06:30:00,0.0,0.0,0.0,,77.0,74.8,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 06:45:00,0.0,0.0,0.0,,77.0,74.8,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 07:00:00,0.0,0.0,0.0,,77.0,74.8,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 07:15:00,0.0,0.0,0.0,,77.0,74.6,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 07:30:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 07:45:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 08:00:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 08:15:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 08:30:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 08:45:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 09:00:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 09:15:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.6,74.8,0.0,0.0,0.3
2023-01-20 09:30:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 09:45:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 10:00:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 10:15:00,0.0,0.0,0.0,,76.0,74.6,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 10:30:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.3,74.6,0.0,0.0,0.3
2023-01-20 10:45:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 11:00:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 11:15:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 11:30:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 11:45:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 12:00:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 12:15:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.4,74.8,0.0,0.0,0.3
2023-01-20 12:30:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 12:45:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 13:00:00,0.0,0.0,0.0,,76.0,74.4,75.2,,74.1,74.8,0.0,0.0,0.3
2023-01-20 13:15:00,0.0,0.0,0.0,,76.0,74.3,75.2,,74.1,74.8,0.0,0.0,0.3
2023-01-20 13:30:00,0.0,0.0,0.0,,76.0,74.3,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 13:45:00,0.0,0.0,0.0,,76.0,74.3,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 14:00:00,0.0,0.0,0.0,,76.0,74.3,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 14:15:00,0.0,0.0,0.0,,76.0,74.3,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 14:30:00,0.0,0.0,0.0,,76.0,74.3,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 14:45:00,0.0,0.0,0.0,,76.0,74.3,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 15:00:00,0.0,0.0,0.0,,76.0,74.3,75.2,,74.3,74.8,0.0,0.0,0.3
2023-01-20 15:15:00,0.0,0.0,0.0,,76.0,74.3,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 15:30:00,0.0,0.0,0.0,,76.0,74.3,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 15:45:00,0.0,0.0,0.0,,76.0,74.3,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 16:00:00,0.0,0.0,0.0,,76.0,74.3,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 16:15:00,0.0,0.0,0.0,,76.0,74.3,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 16:30:00,0.0,0.0,0.0,,76.0,74.3,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 16:45:00,0.0,0.0,0.0,,76.0,74.3,75.2,,74.1,74.8,0.0,0.0,0.3
2023-01-20 17:00:00,0.0,0.0,0.0,,75.0,74.3,75.2,,74.1,74.8,0.0,0.0,0.3
2023-01-20 17:15:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 17:30:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 17:45:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 18:00:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 18:15:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 18:30:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 18:45:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 19:00:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 19:15:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 19:30:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.8,0.0,0.0,0.3
2023-01-20 19:45:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.9,74.6,0.0,0.0,0.3
2023-01-20 20:00:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-20 20:15:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.9,74.6,0.0,0.0,0.3
2023-01-20 20:30:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-20 20:45:00,0.0,0.0,0.0,,76.0,74.1,75.2,,73.9,74.6,0.0,0.0,0.3
2023-01-20 21:00:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-20 21:15:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-20 21:30:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-20 21:45:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-20 22:00:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-20 22:15:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-20 22:30:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-20 22:45:00,0.0,0.0,0.0,,75.0,74.1,75.2,,73.7,74.4,0.0,0.0,0.3
2023-01-20 23:00:00,0.0,0.0,0.0,,75.0,73.9,75.2,,73.7,74.4,0.0,0.0,0.3
2023-01-20 23:15:00,0.0,0.0,0.0,,75.0,73.9,75.2,,73.7,74.4,0.0,0.0,0.3
2023-01-20 23:30:00,0.0,0.0,0.0,,75.0,73.9,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-20 23:45:00,0.0,0.0,0.0,,75.0,73.9,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-21 00:00:00,0.0,0.0,0.0,,75.0,73.9,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-21 00:15:00,0.0,0.0,0.0,,75.0,73.9,75.2,,73.9,74.4,0.0,0.0,0.3
2023-01-21 00:30:00,0.0,0.0,0.0,,75.0,73.9,75.2,,73.5,74.4,0.0,0.0,0.3
2023-01-21 00:45:00,0.0,0.0,0.0,,75.0,73.9,75.2,,73.5,74.4,0.0,0.0,0.3
2023-01-21 01:00:00,0.0,0.0,0.0,,75.0,73.7,75.2,,73.7,74.3,0.0,0.0,0.3
2023-01-21 01:15:00,0.0,0.0,0.0,,75.0,73.7,75.2,,73.5,74.4,0.0,0.0,0.3
2023-01-21 01:30:00,0.0,0.0,0.0,,75.0,73.7,75.2,,73.5,74.4,0.0,0.0,0.3
2023-01-21 01:45:00,0.0,0.0,0.0,,75.0,73.7,75.2,,73.5,74.4,0.0,0.0,0.3
2023-01-21 02:00:00,0.0,0.0,0.0,,75.0,73.7,75.2,,73.5,74.4,0.0,0.0,0.3
2023-01-21 02:15:00,0.0,0.0,0.0,,75.0,73.7,75.2,,73.5,74.4,0.0,0.0,0.3
2023-01-21 02:30:00,0.0,0.0,0.0,,75.0,73.7,75.2,,73.5,74.4,0.0,0.0,0.3
2023-01-21 02:45:00,0.0,0.0,0.0,,75.0,73.5,75.2,,73.4,74.4,0.0,0.0,0.3
2023-01-21 03:00:00,0.0,0.0,0.0,,75.0,73.5,75.2,,73.4,74.4,0.0,0.0,0.3
2023-01-21 03:15:00,0.0,0.0,0.0,,75.0,73.5,75.2,,73.5,74.4,0.0,0.0,0.3
2023-01-21 03:30:00,0.0,0.0,0.0,,75.0,73.5,75.2,,73.5,74.4,0.0,0.0,0.3
2023-01-21 03:45:00,0.0,0.0,0.0,,75.0,73.5,75.2,,73.5,74.1,0.0,0.0,0.3
2023-01-21 04:00:00,0.0,0.0,0.0,,75.0,73.5,75.2,,73.5,74.3,0.0,0.0,0.3
2023-01-21 04:15:00,0.0,0.0,0.0,,75.0,73.5,75.2,,73.2,74.3,0.0,0.0,0.3
2023-01-21 04:30:00,0.0,0.0,0.0,,75.0,73.4,75.2,,73.2,74.3,0.0,0.0,0.3
2023-01-21 04:45:00,0.0,0.0,0.0,,75.0,73.4,75.2,,73.4,74.3,0.0,0.0,0.3
2023-01-21 05:00:00,0.0,0.0,0.0,,75.0,73.4,75.2,,73.4,74.3,0.0,0.0,0.3
2023-01-21 05:15:00,0.0,0.0,0.0,,75.0,73.4,75.2,,73.4,74.3,0.0,0.0,0.3
2023-01-21 05:30:00,0.0,0.0,0.0,,75.0,73.4,75.2,,73.4,74.3,0.0,0.0,0.3
2023-01-21 05:45:00,0.0,0.0,0.0,,75.0,73.4,75.2,,73.4,74.3,0.0,0.0,0.3
2023-01-21 06:00:00,0.0,0.0,0.0,,75.0,73.4,75.2,,73.4,73.9,0.0,0.0,0.3
2023-01-21 06:15:00,0.0,0.0,0.0,,75.0,73.4,75.2,,73.4,73.9,0.0,0.0,0.3
2023-01-21 06:30:00,0.0,0.0,0.0,,75.0,73.2,75.2,,73.0,73.9,0.0,0.0,0.3
2023-01-21 06:45:00,0.0,0.0,0.0,,75.0,73.2,75.2,,73.2,73.9,0.0,0.0,0.3
2023-01-21 07:00:00,0.0,0.0,0.0,,75.0,73.2,75.2,,73.0,73.9,0.0,0.0,0.3
2023-01-21 07:15:00,0.0,0.0,0.0,,75.0,73.2,75.2,,73.0,73.9,0.0,0.0,0.3
2023-01-21 07:30:00,0.0,0.0,0.0,,74.0,73.2,75.2,,73.0,73.9,0.0,0.0,0.3
2023-01-21 07:45:00,0.0,0.0,0.0,,74.0,73.2,75.2,,73.0,73.9,0.0,0.0,0.3
2023-01-21 08:00:00,0.0,0.0,0.0,,74.0,73.2,75.2,,73.0,73.9,0.0,0.0,0.3
2023-01-21 08:15:00,0.0,0.0,0.0,,74.0,73.2,75.2,,73.0,73.9,0.0,0.0,0.3
2023-01-21 08:30:00,0.0,0.0,0.0,,74.0,73.2,75.2,,73.0,73.9,0.0,0.0,0.3
2023-01-21 08:45:00,0.0,0.0,0.0,,74.0,73.0,75.2,,72.8,73.9,0.0,0.0,0.3
2023-01-21 09:00:00,0.0,0.0,0.0,,74.0,73.0,75.2,,73.0,73.7,0.0,0.0,0.3
2023-01-21 09:15:00,0.0,0.0,0.0,,74.0,73.0,75.2,,72.8,73.7,0.0,0.0,0.3
2023-01-21 09:30:00,0.0,0.0,0.0,,74.0,73.0,75.2,,72.8,73.7,0.0,0.0,0.3
2023-01-21 09:45:00,0.0,0.0,0.0,,74.0,73.0,75.2,,72.8,73.7,0.0,0.0,0.3
2023-01-21 10:00:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.7,0.0,0.0,0.3
2023-01-21 10:15:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.7,0.0,0.0,0.3
2023-01-21 10:30:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.7,0.0,0.0,0.3
2023-01-21 10:45:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.7,0.0,0.0,0.3
2023-01-21 11:00:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.6,73.7,0.0,0.0,0.3
2023-01-21 11:15:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.7,0.0,0.0,0.3
2023-01-21 11:30:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.7,0.0,0.0,0.3
2023-01-21 11:45:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 12:00:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.7,0.0,0.0,0.3
2023-01-21 12:15:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.6,73.7,0.0,0.0,0.3
2023-01-21 12:30:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.7,0.0,0.0,0.3
2023-01-21 12:45:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.6,73.7,0.0,0.0,0.3
2023-01-21 13:00:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 13:15:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.6,73.5,0.0,0.0,0.3
2023-01-21 13:30:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 13:45:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 14:00:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 14:15:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 14:30:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 14:45:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 15:00:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 15:15:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 15:30:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 15:45:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 16:00:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 16:15:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 16:30:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 16:45:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 17:00:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 17:15:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 17:30:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 17:45:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 18:00:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 18:15:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 18:30:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 18:45:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 19:00:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 19:15:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 19:30:00,0.0,0.0,0.0,,74.0,73.0,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 19:45:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 20:00:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 20:15:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.6,73.5,0.0,0.0,0.3
2023-01-21 20:30:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 20:45:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 21:00:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 21:15:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 21:30:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 21:45:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 22:00:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.4,0.0,0.0,0.3
2023-01-21 22:15:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.5,0.0,0.0,0.3
2023-01-21 22:30:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.8,73.4,0.0,0.0,0.3
2023-01-21 22:45:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-21 23:00:00,0.0,0.0,0.0,,74.0,72.8,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-21 23:15:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-21 23:30:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-21 23:45:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-22 00:00:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-22 00:15:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-22 00:30:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-22 00:45:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-22 01:00:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-22 01:15:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.5,73.4,0.0,0.0,0.3
2023-01-22 01:30:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.5,73.2,0.0,0.0,0.3
2023-01-22 01:45:00,0.0,0.0,0.0,,74.0,72.6,74.6,,72.3,73.4,0.0,0.0,0.3
2023-01-22 02:00:00,0.0,0.0,0.0,,74.0,72.5,74.6,,72.5,73.2,0.0,0.0,0.3
2023-01-22 02:15:00,0.0,0.0,0.0,,74.0,72.5,74.6,,72.3,73.2,0.0,0.0,0.3
2023-01-22 02:30:00,0.0,0.0,0.0,,74.0,72.5,74.1,,72.3,73.2,0.0,0.0,0.3
2023-01-22 02:45:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.3,73.2,0.0,0.0,0.3
2023-01-22 03:00:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.3,73.2,0.0,0.0,0.3
2023-01-22 03:15:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.3,73.2,0.0,0.0,0.3
2023-01-22 03:30:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.3,73.2,0.0,0.0,0.3
