Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_ChillerEnable,HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_FaultAlarm,HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),ChW_Sys_Hrch_HrChDifPr(psi)
2023-01-22 03:45:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.3,73.2,0.0,0.0,0.3
2023-01-22 04:00:00,0.0,0.0,0.0,,73.0,72.5,74.1,,72.3,73.2,0.0,0.0,0.3
2023-01-22 04:15:00,0.0,0.0,0.0,,73.0,72.3,74.1,,72.3,73.2,0.0,0.0,0.3
2023-01-22 04:30:00,0.0,0.0,0.0,,73.0,72.3,74.1,,72.1,73.2,0.0,0.0,0.3
2023-01-22 04:45:00,0.0,0.0,0.0,,73.0,72.3,74.1,,72.1,73.2,0.0,0.0,0.3
2023-01-22 05:00:00,0.0,0.0,0.0,,73.0,72.3,74.1,,72.1,73.2,0.0,0.0,0.3
2023-01-22 05:15:00,0.0,0.0,0.0,,73.0,72.3,74.1,,72.1,73.2,0.0,0.0,0.3
2023-01-22 05:30:00,0.0,0.0,0.0,,73.0,72.3,74.1,,72.1,73.2,0.0,0.0,0.3
2023-01-22 05:45:00,0.0,0.0,0.0,,73.0,72.3,74.1,,72.1,73.2,0.0,0.0,0.3
2023-01-22 06:00:00,0.0,0.0,0.0,,73.0,72.1,74.1,,72.1,73.2,0.0,0.0,0.3
2023-01-22 06:15:00,0.0,0.0,0.0,,73.0,72.1,74.1,,71.9,73.2,0.0,0.0,0.3
2023-01-22 06:30:00,0.0,0.0,0.0,,73.0,72.1,74.1,,71.9,73.2,0.0,0.0,0.3
2023-01-22 06:45:00,0.0,0.0,0.0,,73.0,72.1,74.1,,71.9,73.0,0.0,0.0,0.3
2023-01-22 07:00:00,0.0,0.0,0.0,,73.0,72.1,74.1,,71.9,73.0,0.0,0.0,0.3
2023-01-22 07:15:00,0.0,0.0,0.0,,73.0,72.1,74.1,,71.9,73.0,0.0,0.0,0.3
2023-01-22 07:30:00,0.0,0.0,0.0,,73.0,72.1,74.1,,71.9,73.0,0.0,0.0,0.3
2023-01-22 07:45:00,0.0,0.0,0.0,,73.0,71.9,74.1,,71.9,73.0,0.0,0.0,0.3
2023-01-22 08:00:00,0.0,0.0,0.0,,73.0,71.9,74.1,,71.9,73.0,0.0,0.0,0.3
2023-01-22 08:15:00,0.0,0.0,0.0,,73.0,71.9,74.1,,71.7,73.0,0.0,0.0,0.3
2023-01-22 08:30:00,0.0,0.0,0.0,,73.0,71.9,74.1,,71.7,73.0,0.0,0.0,0.3
2023-01-22 08:45:00,0.0,0.0,0.0,,73.0,71.9,74.1,,71.7,72.8,0.0,0.0,0.3
2023-01-22 09:00:00,0.0,0.0,0.0,,73.0,71.9,74.1,,71.7,72.6,0.0,0.0,0.3
2023-01-22 09:15:00,0.0,0.0,0.0,,73.0,71.9,74.1,,71.7,72.6,0.0,0.0,0.3
2023-01-22 09:30:00,0.0,0.0,0.0,,73.0,71.9,74.1,,71.7,72.6,0.0,0.0,0.3
2023-01-22 09:45:00,0.0,0.0,0.0,,73.0,71.7,74.1,,71.7,72.6,0.0,0.0,0.3
2023-01-22 10:00:00,0.0,0.0,0.0,,73.0,71.7,74.1,,71.6,72.6,0.0,0.0,0.3
2023-01-22 10:15:00,0.0,0.0,0.0,,72.0,71.7,74.1,,71.7,72.6,0.0,0.0,0.3
2023-01-22 10:30:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.6,0.0,0.0,0.3
2023-01-22 10:45:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.6,72.6,0.0,0.0,0.3
2023-01-22 11:00:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.6,72.6,0.0,0.0,0.3
2023-01-22 11:15:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 11:30:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 11:45:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 12:00:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.6,72.5,0.0,0.0,0.3
2023-01-22 12:15:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 12:30:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 12:45:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 13:00:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 13:15:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.6,72.5,0.0,0.0,0.3
2023-01-22 13:30:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.6,72.5,0.0,0.0,0.3
2023-01-22 13:45:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.6,72.5,0.0,0.0,0.3
2023-01-22 14:00:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.6,72.5,0.0,0.0,0.3
2023-01-22 14:15:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.6,72.5,0.0,0.0,0.3
2023-01-22 14:30:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 14:45:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 15:00:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.6,72.5,0.0,0.0,0.3
2023-01-22 15:15:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 15:30:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 15:45:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 16:00:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 16:15:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 16:30:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 16:45:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 17:00:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 17:15:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 17:30:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 17:45:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 18:00:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.6,0.0,0.0,0.3
2023-01-22 18:15:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-22 18:30:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 18:45:00,0.0,0.0,0.0,,73.0,71.7,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 19:00:00,0.0,0.0,0.0,,72.0,71.7,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-22 19:15:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 19:30:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-22 19:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 20:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 20:15:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-22 20:30:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 20:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 21:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 21:15:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 21:30:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 21:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 22:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 22:15:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 22:30:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 22:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 23:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 23:15:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 23:30:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-22 23:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 00:00:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 00:15:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 00:30:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 00:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 01:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 01:15:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 01:30:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 01:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 02:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 02:15:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 02:30:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 02:45:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 03:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 03:15:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 03:30:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 03:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 04:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 04:15:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 04:30:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 04:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 05:00:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 05:15:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 05:30:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 05:45:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 06:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.9,72.6,0.0,0.0,0.3
2023-01-23 06:15:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 06:30:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 06:45:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.6,0.0,0.0,0.3
2023-01-23 07:00:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.6,0.0,0.0,0.3
2023-01-23 07:15:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.6,0.0,0.0,0.3
2023-01-23 07:30:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.6,0.0,0.0,0.3
2023-01-23 07:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.9,72.6,0.0,0.0,0.3
2023-01-23 08:00:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.6,0.0,0.0,0.3
2023-01-23 08:15:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 08:30:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.6,0.0,0.0,0.3
2023-01-23 08:45:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 09:00:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 09:15:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.7,72.5,0.0,0.0,0.3
2023-01-23 09:30:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 09:45:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 10:00:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 10:15:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 10:30:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 10:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 11:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 11:15:00,0.0,0.0,0.0,,72.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 11:30:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 11:45:00,0.0,0.0,0.0,,73.0,71.9,73.5,,72.1,72.5,0.0,0.0,0.3
2023-01-23 12:00:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 12:15:00,0.0,0.0,0.0,,73.0,71.9,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 12:30:00,0.0,0.0,0.0,,73.0,72.1,73.5,,72.1,72.5,0.0,0.0,0.3
2023-01-23 12:45:00,0.0,0.0,0.0,,73.0,72.1,73.5,,72.1,72.5,0.0,0.0,0.3
2023-01-23 13:00:00,0.0,0.0,0.0,,73.0,72.1,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 13:15:00,0.0,0.0,0.0,,73.0,72.1,73.5,,71.9,72.5,0.0,0.0,0.3
2023-01-23 13:30:00,0.0,0.0,0.0,,73.0,72.1,73.5,,71.9,72.8,0.0,0.0,0.3
2023-01-23 13:45:00,0.0,0.0,0.0,,73.0,72.1,73.5,,71.9,72.8,0.0,0.0,0.3
2023-01-23 14:00:00,0.0,0.0,0.0,,73.0,72.1,73.5,,71.9,72.8,0.0,0.0,0.3
2023-01-23 14:15:00,0.0,0.0,0.0,,73.0,72.1,73.5,,71.9,72.8,0.0,0.0,0.3
2023-01-23 14:30:00,0.0,0.0,0.0,,73.0,72.1,73.5,,71.9,72.8,0.0,0.0,0.3
2023-01-23 14:45:00,0.0,0.0,0.0,,73.0,72.1,73.5,,71.9,72.8,0.0,0.0,0.3
2023-01-23 15:00:00,0.0,0.0,0.0,,73.0,72.1,73.5,,71.9,72.8,0.0,0.0,0.3
2023-01-23 15:15:00,0.0,0.0,0.0,,73.0,72.1,73.5,,72.1,72.8,0.0,0.0,0.3
2023-01-23 15:30:00,0.0,0.0,0.0,,73.0,72.1,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 15:45:00,0.0,0.0,0.0,,73.0,72.1,73.5,,72.1,72.8,0.0,0.0,0.3
2023-01-23 16:00:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.1,72.8,0.0,0.0,0.3
2023-01-23 16:15:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.1,72.8,0.0,0.0,0.3
2023-01-23 16:30:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 16:45:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 17:00:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 17:15:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 17:30:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 17:45:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.3,73.0,0.0,0.0,0.3
2023-01-23 18:00:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.3,73.0,0.0,0.0,0.3
2023-01-23 18:15:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 18:30:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 18:45:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 19:00:00,0.0,0.0,0.0,,73.0,72.3,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 19:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 19:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 19:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-23 20:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 20:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 20:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 20:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 21:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 21:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 21:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 21:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 22:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 22:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 22:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 22:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 23:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 23:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 23:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-23 23:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 00:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 00:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 00:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 00:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 01:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 01:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 01:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 01:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 02:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 02:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 02:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 02:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 03:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 03:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 03:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 03:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 04:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 04:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 04:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 04:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 05:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 05:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 05:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 05:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 06:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 06:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 06:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 06:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 07:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 07:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.1,72.8,0.0,0.0,0.3
2023-01-24 07:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 07:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 08:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.1,72.8,0.0,0.0,0.3
2023-01-24 08:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 08:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.1,72.8,0.0,0.0,0.3
2023-01-24 08:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.1,72.8,0.0,0.0,0.3
2023-01-24 09:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.1,72.8,0.0,0.0,0.3
2023-01-24 09:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 09:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 09:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 10:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 10:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 10:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 10:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 11:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 11:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 11:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 11:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 12:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 12:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 12:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 12:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 13:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 13:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.3,72.8,0.0,0.0,0.3
2023-01-24 13:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 13:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 14:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 14:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 14:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,72.8,0.0,0.0,0.3
2023-01-24 14:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,73.0,0.0,0.0,0.3
2023-01-24 15:00:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,73.0,0.0,0.0,0.3
2023-01-24 15:15:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,73.0,0.0,0.0,0.3
2023-01-24 15:30:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,73.2,0.0,0.0,0.3
2023-01-24 15:45:00,0.0,0.0,0.0,,73.0,72.5,73.5,,72.5,73.2,0.0,0.0,0.3
2023-01-24 16:00:00,0.0,0.0,0.0,,73.0,72.6,73.5,,72.5,73.2,0.0,0.0,0.3
2023-01-24 16:15:00,0.0,0.0,0.0,,73.0,72.6,74.1,,72.6,73.2,0.0,0.0,0.3
2023-01-24 16:30:00,0.0,0.0,0.0,,73.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-24 16:45:00,0.0,0.0,0.0,,73.0,72.6,74.1,,72.6,73.2,0.0,0.0,0.3
2023-01-24 17:00:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.6,73.2,0.0,0.0,0.3
2023-01-24 17:15:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-24 17:30:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-24 17:45:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-24 18:00:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-24 18:15:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-24 18:30:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-24 18:45:00,0.0,0.0,0.0,,74.0,72.6,74.1,,72.5,73.2,0.0,0.0,0.3
2023-01-24 19:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.2,0.0,0.0,0.3
2023-01-24 19:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.2,0.0,0.0,0.3
2023-01-24 19:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 19:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 20:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 20:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 20:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 20:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 21:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 21:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 21:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 21:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 22:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 22:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 22:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 22:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-24 23:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-24 23:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-24 23:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-24 23:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 00:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 00:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 00:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 00:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 01:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 01:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 01:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 01:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 02:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 02:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 02:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 02:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 03:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 03:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 03:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 03:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 04:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 04:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 04:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 04:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 05:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 05:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 05:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 05:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 06:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 06:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 06:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 06:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 07:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 07:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 07:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 07:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 08:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 08:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 08:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 08:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 09:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 09:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 09:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 09:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 10:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 10:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 10:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 10:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 11:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 11:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 11:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 11:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 12:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 12:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 12:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 12:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 13:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 13:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 13:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 13:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 14:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 14:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-25 14:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 14:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 15:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 15:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 15:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 15:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 16:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 16:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 16:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 16:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 17:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 17:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 17:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 17:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 18:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 18:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 18:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 18:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 19:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 19:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 19:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 19:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 20:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-25 20:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 20:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 20:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 21:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 21:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 21:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 21:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 22:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 22:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 22:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 22:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 23:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 23:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 23:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-25 23:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 00:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 00:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 00:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 00:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-26 01:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 01:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 01:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-26 01:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 02:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-26 02:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-26 02:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-26 02:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-26 03:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-26 03:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-26 03:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-26 03:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-26 04:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 04:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 04:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 04:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 05:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 05:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 05:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 05:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 06:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 06:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 06:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 06:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 07:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 07:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.5,73.4,0.0,0.0,0.3
2023-01-26 07:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.5,73.4,0.0,0.0,0.3
2023-01-26 07:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 08:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.5,73.4,0.0,0.0,0.3
2023-01-26 08:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 08:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 08:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 09:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 09:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 09:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 09:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 10:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 10:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 10:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 10:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 11:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 11:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 11:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 11:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 12:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 12:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 12:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 12:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 13:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 13:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-26 13:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 13:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 14:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 14:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 14:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 14:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 15:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 15:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-26 15:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 15:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 16:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 16:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-26 16:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 16:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 17:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-26 17:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 17:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 17:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 18:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 18:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 18:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 18:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 19:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 19:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 19:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 19:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 20:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 20:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.5,0.0,0.0,0.3
2023-01-26 20:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.5,0.0,0.0,0.3
2023-01-26 20:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-26 21:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-26 21:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-26 21:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-26 21:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-26 22:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-26 22:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-26 22:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.5,0.0,0.0,0.3
2023-01-26 22:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.5,0.0,0.0,0.3
2023-01-26 23:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-26 23:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.7,0.0,0.0,0.3
2023-01-26 23:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.7,0.0,0.0,0.3
2023-01-26 23:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.7,0.0,0.0,0.3
2023-01-27 00:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.7,0.0,0.0,0.3
2023-01-27 00:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.7,0.0,0.0,0.3
2023-01-27 00:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.5,0.0,0.0,0.3
2023-01-27 00:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.5,0.0,0.0,0.3
2023-01-27 01:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.7,0.0,0.0,0.3
2023-01-27 01:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.7,0.0,0.0,0.3
2023-01-27 01:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.7,0.0,0.0,0.3
2023-01-27 01:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.7,0.0,0.0,0.3
2023-01-27 02:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 02:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 02:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,72.8,73.7,0.0,0.0,0.3
2023-01-27 02:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 03:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 03:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 03:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 03:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 04:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 04:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 04:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 04:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,73.0,73.7,0.0,0.0,0.3
2023-01-27 05:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.6,73.7,0.0,0.0,0.3
2023-01-27 05:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.7,0.0,0.0,0.3
2023-01-27 05:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 05:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 06:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 06:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 06:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 06:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 07:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 07:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 07:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 07:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 08:00:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.5,73.4,0.0,0.0,0.3
2023-01-27 08:15:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 08:30:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.6,73.4,0.0,0.0,0.3
2023-01-27 08:45:00,0.0,0.0,0.0,,74.0,72.8,74.1,,72.5,73.4,0.0,0.0,0.3
2023-01-27 08:51:00,,,,On,,,,,,,,,
2023-01-27 09:00:00,43.0,0.0,60.0,,172.0,99.8,70.8,,116.9,58.1,0.0,100.0,1.4
2023-01-27 09:15:00,44.0,0.0,60.0,,199.0,99.8,70.8,,123.6,55.0,0.0,100.0,1.5
2023-01-27 09:30:00,44.0,0.0,60.0,,194.0,100.4,65.4,,123.4,51.2,0.0,100.0,1.4
2023-01-27 09:45:00,44.0,0.0,60.0,,167.0,101.3,62.7,,116.2,50.7,0.0,100.0,1.5
2023-01-27 10:00:00,44.0,0.0,60.0,,170.0,104.0,60.0,,119.6,49.1,0.0,100.0,1.4
2023-01-27 10:15:00,44.0,0.0,60.0,,159.0,105.4,58.4,,114.4,51.4,0.0,100.0,1.4
2023-01-27 10:30:00,44.0,0.0,60.0,,154.0,103.8,56.3,,110.3,49.8,0.0,100.0,1.4
2023-01-27 10:45:00,44.0,0.0,60.0,,155.0,102.5,56.3,,108.8,49.8,0.0,100.0,1.6
2023-01-27 11:00:00,44.0,0.0,60.0,,153.0,102.2,55.2,,109.2,48.7,0.0,100.0,1.7
2023-01-27 11:15:00,44.0,0.0,60.0,,147.0,100.4,55.2,,109.2,48.3,0.0,100.0,1.6
2023-01-27 11:30:00,44.0,0.0,60.0,,148.0,99.8,54.1,,106.5,47.4,0.0,100.0,1.1
2023-01-27 11:45:00,44.0,0.0,60.0,,155.0,103.2,53.6,,110.3,46.7,0.0,100.0,1.6
2023-01-27 12:00:00,44.0,0.0,60.0,,151.0,100.9,52.5,,107.9,46.2,0.0,100.0,1.7
2023-01-27 12:15:00,44.0,0.0,60.0,,156.0,103.1,51.9,,109.0,45.6,0.0,100.0,1.5
2023-01-27 12:30:00,44.0,0.0,60.0,,160.0,106.8,51.4,,113.3,45.6,0.0,100.0,1.3
2023-01-27 12:45:00,44.0,0.0,60.0,,60.0,107.7,51.4,,109.2,50.5,0.0,100.0,1.6
2023-01-27 13:00:00,44.0,0.0,60.0,,35.0,105.9,51.4,,106.5,51.2,0.0,100.0,1.3
2023-01-27 13:15:00,44.0,0.0,60.0,,36.0,109.4,51.9,,107.4,51.6,0.0,100.0,1.4
2023-01-27 13:30:00,44.0,0.0,60.0,,36.0,110.3,53.0,,108.5,52.5,0.0,100.0,1.3
2023-01-27 13:45:00,44.0,0.0,60.0,,37.0,104.1,53.0,,104.0,53.0,0.0,100.0,1.4
2023-01-27 14:00:00,44.0,0.0,60.0,,38.0,108.1,53.6,,107.7,53.4,0.0,100.0,1.6
2023-01-27 14:15:00,44.0,0.0,60.0,,39.0,111.0,54.1,,110.8,53.7,0.0,100.0,1.7
2023-01-27 14:30:00,44.0,0.0,60.0,,40.0,108.6,54.6,,107.6,54.3,0.0,100.0,1.4
2023-01-27 14:45:00,44.0,0.0,60.0,,41.0,107.4,55.2,,107.6,55.0,0.0,100.0,1.4
2023-01-27 15:00:00,44.0,0.0,60.0,,41.0,106.7,55.7,,106.3,55.4,0.0,100.0,1.3
2023-01-27 15:15:00,44.0,0.0,60.0,,42.0,116.6,56.3,,117.3,55.9,0.0,100.0,1.3
2023-01-27 15:30:00,44.0,0.0,60.0,,42.0,107.7,56.8,,107.6,56.3,0.0,100.0,1.6
2023-01-27 15:45:00,44.0,0.0,60.0,,43.0,106.3,56.8,,106.1,56.6,0.0,100.0,1.8
2023-01-27 16:00:00,44.0,0.0,60.0,,43.0,107.0,57.3,,106.5,56.8,0.0,100.0,1.4
2023-01-27 16:15:00,44.0,0.0,60.0,,44.0,108.6,57.9,,108.3,57.5,0.0,100.0,1.5
2023-01-27 16:30:00,44.0,0.0,60.0,,45.0,107.6,58.4,,107.4,57.9,0.0,100.0,1.3
2023-01-27 16:45:00,44.0,0.0,60.0,,46.0,107.2,58.4,,107.0,57.9,0.0,100.0,1.5
2023-01-27 17:00:00,44.0,0.0,60.0,,46.0,109.9,59.0,,113.1,58.4,0.0,100.0,1.4
2023-01-27 17:15:00,44.0,0.0,60.0,,46.0,105.0,59.5,,104.5,59.0,0.0,100.0,1.3
2023-01-27 17:30:00,44.0,0.0,60.0,,47.0,107.4,59.5,,107.7,59.1,0.0,100.0,1.4
2023-01-27 17:45:00,44.0,0.0,60.0,,47.0,107.6,60.0,,107.0,59.5,0.0,100.0,1.3
2023-01-27 18:00:00,44.0,0.0,60.0,,47.0,110.1,60.0,,107.9,59.7,0.0,100.0,1.5
2023-01-27 18:15:00,44.0,0.0,60.0,,48.0,105.9,60.6,,105.9,60.0,0.0,100.0,1.5
2023-01-27 18:30:00,44.0,0.0,60.0,,48.0,107.7,61.1,,107.9,60.6,0.0,100.0,1.5
2023-01-27 18:45:00,44.0,0.0,60.0,,48.0,105.6,61.1,,105.6,60.8,0.0,100.0,1.4
2023-01-27 19:00:00,44.0,0.0,60.0,,49.0,104.5,61.7,,104.5,60.9,0.0,100.0,1.6
2023-01-27 19:15:00,44.0,0.0,60.0,,49.0,106.1,61.7,,106.5,61.1,0.0,100.0,1.5
2023-01-27 19:30:00,44.0,0.0,60.0,,50.0,105.9,61.7,,105.8,61.5,0.0,100.0,1.4
2023-01-27 19:45:00,44.0,0.0,60.0,,50.0,106.3,62.2,,106.5,61.7,0.0,100.0,1.3
2023-01-27 20:00:00,44.0,0.0,60.0,,50.0,105.4,62.2,,105.6,62.0,0.0,100.0,1.4
2023-01-27 20:15:00,44.0,0.0,60.0,,179.0,106.5,62.7,,121.6,51.0,0.0,100.0,1.5
2023-01-27 20:30:00,44.0,0.0,60.0,,179.0,105.4,61.7,,119.4,50.3,0.0,100.0,1.5
2023-01-27 20:45:00,44.0,0.0,60.0,,161.0,105.2,59.0,,112.4,52.3,0.0,100.0,1.5
2023-01-27 21:00:00,44.0,0.0,60.0,,164.0,106.3,56.8,,113.1,50.3,0.0,100.0,1.3
2023-01-27 21:15:00,44.0,0.0,60.0,,180.0,113.5,56.3,,120.3,50.3,0.0,100.0,1.6
2023-01-27 21:30:00,44.0,0.0,60.0,,196.0,120.3,55.2,,126.5,49.4,0.0,100.0,1.4
2023-01-27 21:45:00,43.0,0.0,60.0,,222.0,129.2,54.1,,136.0,49.2,0.0,100.0,1.5
2023-01-27 22:00:00,44.0,0.0,60.0,,184.0,116.9,53.0,,123.9,47.6,0.0,100.0,1.3
2023-01-27 22:15:00,44.0,0.0,60.0,,189.0,118.2,52.5,,124.8,46.9,0.0,100.0,1.5
2023-01-27 22:30:00,44.0,0.0,60.0,,194.0,119.6,51.9,,125.9,46.2,0.0,100.0,1.4
2023-01-27 22:45:00,44.0,0.0,60.0,,220.0,128.1,51.4,,132.2,46.9,0.0,100.0,1.4
2023-01-27 23:00:00,44.0,0.0,60.0,,175.0,123.2,50.3,,122.9,49.6,0.0,100.0,1.4
2023-01-27 23:15:00,44.0,0.0,60.0,,35.0,116.4,49.8,,116.0,49.4,0.0,100.0,1.4
2023-01-27 23:23:00,,,,Off,,,,,,,,,
2023-01-27 23:30:00,44.0,0.0,60.0,,36.0,114.6,50.3,,114.9,50.3,0.0,100.0,1.6
2023-01-27 23:45:00,0.0,0.0,0.0,,37.0,112.2,50.9,,112.2,50.9,0.0,0.0,0.3
2023-01-28 00:00:00,0.0,0.0,0.0,,39.0,110.4,51.4,,110.4,51.4,0.0,0.0,0.3
2023-01-28 00:15:00,0.0,0.0,0.0,,40.0,108.6,52.5,,108.6,51.9,0.0,0.0,0.3
2023-01-28 00:30:00,0.0,0.0,0.0,,41.0,106.8,53.0,,107.0,52.7,0.0,0.0,0.3
2023-01-28 00:45:00,0.0,0.0,0.0,,42.0,105.2,54.1,,105.4,53.0,0.0,0.0,0.3
2023-01-28 01:00:00,0.0,0.0,0.0,,42.0,103.8,54.6,,104.1,53.7,0.0,0.0,0.3
2023-01-28 01:15:00,0.0,0.0,0.0,,43.0,102.3,55.2,,102.7,54.3,0.0,0.0,0.3
2023-01-28 01:30:00,0.0,0.0,0.0,,44.0,101.1,55.7,,101.4,54.8,0.0,0.0,0.3
2023-01-28 01:45:00,0.0,0.0,0.0,,45.0,99.8,56.3,,100.2,55.4,0.0,0.0,0.3
2023-01-28 02:00:00,0.0,0.0,0.0,,45.0,98.7,57.3,,99.1,55.5,0.0,0.0,0.3
2023-01-28 02:15:00,0.0,0.0,0.0,,46.0,97.7,57.9,,98.0,56.3,0.0,0.0,0.3
2023-01-28 02:30:00,0.0,0.0,0.0,,46.0,96.6,58.4,,97.1,56.6,0.0,0.0,0.3
2023-01-28 02:45:00,0.0,0.0,0.0,,47.0,95.5,59.0,,95.9,57.0,0.0,0.0,0.3
2023-01-28 03:00:00,0.0,0.0,0.0,,47.0,94.6,59.5,,95.1,57.3,0.0,0.0,0.3
2023-01-28 03:15:00,0.0,0.0,0.0,,48.0,93.7,60.0,,94.1,57.9,0.0,0.0,0.3
2023-01-28 03:30:00,0.0,0.0,0.0,,48.0,92.8,60.6,,93.3,58.1,0.0,0.0,0.3
2023-01-28 03:45:00,0.0,0.0,0.0,,48.0,92.1,61.1,,92.6,58.8,0.0,0.0,0.3
2023-01-28 04:00:00,0.0,0.0,0.0,,49.0,91.2,61.7,,91.7,59.1,0.0,0.0,0.3
2023-01-28 04:15:00,0.0,0.0,0.0,,49.0,90.6,62.2,,91.0,59.3,0.0,0.0,0.3
2023-01-28 04:30:00,0.0,0.0,0.0,,50.0,89.9,62.2,,90.3,59.7,0.0,0.0,0.3
2023-01-28 04:45:00,0.0,0.0,0.0,,50.0,89.2,62.7,,89.7,60.0,0.0,0.0,0.3
2023-01-28 05:00:00,0.0,0.0,0.0,,50.0,88.5,63.3,,88.8,60.2,0.0,0.0,0.3
2023-01-28 05:15:00,0.0,0.0,0.0,,51.0,87.8,63.8,,88.1,60.8,0.0,0.0,0.3
2023-01-28 05:30:00,0.0,0.0,0.0,,51.0,87.2,63.8,,87.6,61.1,0.0,0.0,0.3
2023-01-28 05:45:00,0.0,0.0,0.0,,52.0,86.7,64.4,,87.0,61.1,0.0,0.0,0.3
2023-01-28 06:00:00,0.0,0.0,0.0,,52.0,86.1,64.4,,86.5,61.5,0.0,0.0,0.3
2023-01-28 06:15:00,0.0,0.0,0.0,,52.0,85.6,64.9,,86.0,61.8,0.0,0.0,0.3
2023-01-28 06:30:00,0.0,0.0,0.0,,52.0,85.1,64.9,,85.4,62.2,0.0,0.0,0.3
2023-01-28 06:45:00,0.0,0.0,0.0,,53.0,84.5,65.4,,84.9,62.4,0.0,0.0,0.3
2023-01-28 07:00:00,0.0,0.0,0.0,,53.0,84.0,65.4,,84.5,62.6,0.0,0.0,0.3
2023-01-28 07:15:00,0.0,0.0,0.0,,54.0,83.6,66.0,,83.8,62.7,0.0,0.0,0.3
2023-01-28 07:30:00,0.0,0.0,0.0,,54.0,83.1,66.0,,83.4,62.9,0.0,0.0,0.3
2023-01-28 07:45:00,0.0,0.0,0.0,,54.0,82.7,66.0,,83.1,63.3,0.0,0.0,0.3
2023-01-28 08:00:00,0.0,0.0,0.0,,55.0,82.4,66.5,,82.5,63.5,0.0,0.0,0.3
2023-01-28 08:15:00,0.0,0.0,0.0,,55.0,82.0,66.5,,82.2,63.6,0.0,0.0,0.3
2023-01-28 08:30:00,0.0,0.0,0.0,,55.0,81.6,67.1,,81.8,64.0,0.0,0.0,0.3
2023-01-28 08:45:00,0.0,0.0,0.0,,56.0,81.3,67.1,,81.5,64.2,0.0,0.0,0.3
2023-01-28 09:00:00,0.0,0.0,0.0,,56.0,80.9,67.1,,81.1,64.4,0.0,0.0,0.3
2023-01-28 09:15:00,0.0,0.0,0.0,,56.0,80.6,67.1,,80.7,64.5,0.0,0.0,0.3
2023-01-28 09:30:00,0.0,0.0,0.0,,56.0,80.4,67.6,,80.4,64.5,0.0,0.0,0.3
2023-01-28 09:45:00,0.0,0.0,0.0,,57.0,80.0,67.6,,80.2,64.9,0.0,0.0,0.3
2023-01-28 10:00:00,0.0,0.0,0.0,,57.0,79.7,67.6,,79.8,65.1,0.0,0.0,0.3
2023-01-28 10:09:00,,,,On,,,,,,,,,
2023-01-28 10:15:00,43.0,0.0,60.0,,46.0,96.9,53.0,,96.8,52.7,0.0,100.0,1.3
2023-01-28 10:30:00,44.0,0.0,60.0,,47.0,101.1,55.2,,100.7,55.0,0.0,100.0,1.6
2023-01-28 10:45:00,43.0,0.0,60.0,,47.0,100.0,55.2,,99.6,55.2,0.0,100.0,1.3
2023-01-28 11:00:00,44.0,0.0,60.0,,47.0,103.8,55.7,,104.3,55.7,0.0,100.0,1.5
2023-01-28 11:15:00,44.0,0.0,60.0,,47.0,97.8,56.3,,98.2,56.1,0.0,100.0,1.5
2023-01-28 11:30:00,44.0,0.0,60.0,,48.0,102.3,56.8,,102.0,56.4,0.0,100.0,1.5
2023-01-28 11:45:00,44.0,0.0,60.0,,48.0,104.1,57.3,,103.6,56.6,0.0,100.0,1.5
2023-01-28 12:00:00,44.0,0.0,60.0,,48.0,103.4,57.3,,103.1,57.2,0.0,100.0,1.3
2023-01-28 12:15:00,44.0,0.0,60.0,,49.0,107.2,57.9,,106.8,57.5,0.0,100.0,1.1
2023-01-28 12:30:00,44.0,0.0,60.0,,49.0,102.3,58.4,,102.0,57.9,0.0,100.0,1.5
2023-01-28 12:45:00,44.0,0.0,60.0,,50.0,109.4,58.4,,108.6,58.2,0.0,100.0,1.7
2023-01-28 13:00:00,44.0,0.0,60.0,,50.0,112.6,59.0,,113.0,58.6,0.0,100.0,1.4
2023-01-28 13:15:00,44.0,0.0,60.0,,51.0,107.6,59.5,,107.4,59.0,0.0,100.0,1.4
2023-01-28 13:30:00,44.0,0.0,60.0,,51.0,107.7,59.5,,107.2,59.5,0.0,100.0,1.6
2023-01-28 13:45:00,44.0,0.0,60.0,,52.0,113.5,60.0,,113.0,59.7,0.0,100.0,1.4
2023-01-28 14:00:00,44.0,0.0,60.0,,52.0,113.1,60.0,,112.1,59.9,0.0,100.0,1.4
2023-01-28 14:15:00,44.0,0.0,60.0,,52.0,119.6,60.6,,119.8,60.2,0.0,100.0,1.4
2023-01-28 14:30:00,44.0,0.0,60.0,,52.0,114.9,61.1,,115.1,60.6,0.0,100.0,1.5
2023-01-28 14:45:00,44.0,0.0,60.0,,53.0,123.8,61.1,,123.8,60.8,0.0,100.0,1.5
2023-01-28 15:00:00,44.0,0.0,60.0,,54.0,119.3,61.7,,119.1,61.1,0.0,100.0,1.6
2023-01-28 15:15:00,44.0,0.0,60.0,,54.0,129.2,62.2,,128.8,61.7,0.0,100.0,1.4
2023-01-28 15:30:00,44.0,0.0,60.0,,55.0,125.4,62.2,,125.7,62.0,0.0,100.0,1.6
2023-01-28 15:45:00,44.0,0.0,60.0,,55.0,122.3,62.2,,121.2,62.0,0.0,100.0,1.6
2023-01-28 16:00:00,44.0,0.0,60.0,,200.0,114.0,62.7,,130.6,51.8,0.0,100.0,1.6
2023-01-28 16:15:00,44.0,0.0,60.0,,227.0,128.4,61.7,,136.2,55.4,0.0,100.0,1.3
2023-01-28 16:30:00,44.0,0.0,60.0,,227.0,128.4,58.4,,140.3,51.2,0.0,100.0,1.6
2023-01-28 16:45:00,44.0,0.0,60.0,,226.0,129.9,57.3,,137.1,52.1,0.0,100.0,1.7
2023-01-28 17:00:00,44.0,0.0,60.0,,203.0,123.0,56.3,,129.9,51.0,0.0,100.0,1.2
2023-01-28 17:10:00,,,,Off,,,,,,,,,
2023-01-28 17:15:00,44.0,0.0,60.0,,193.0,131.0,55.7,,131.1,55.0,0.0,100.0,1.4
2023-01-28 17:30:00,0.0,0.0,0.0,,50.0,125.6,55.2,,125.6,54.8,0.0,0.0,0.3
2023-01-28 17:45:00,0.0,0.0,0.0,,50.0,122.9,56.3,,123.0,55.7,0.0,0.0,0.3
2023-01-28 18:00:00,0.0,0.0,0.0,,50.0,120.5,56.8,,120.9,56.3,0.0,0.0,0.3
2023-01-28 18:15:00,0.0,0.0,0.0,,51.0,118.5,57.3,,119.1,56.6,0.0,0.0,0.3
2023-01-28 18:30:00,0.0,0.0,0.0,,51.0,116.6,57.3,,117.5,57.2,0.0,0.0,0.3
2023-01-28 18:45:00,0.0,0.0,0.0,,51.0,114.6,57.9,,115.7,57.5,0.0,0.0,0.3
2023-01-28 19:00:00,0.0,0.0,0.0,,52.0,113.0,58.4,,114.0,57.9,0.0,0.0,0.3
2023-01-28 19:15:00,0.0,0.0,0.0,,52.0,111.5,59.0,,112.8,58.2,0.0,0.0,0.3
2023-01-28 19:30:00,0.0,0.0,0.0,,52.0,109.9,59.0,,111.2,58.6,0.0,0.0,0.3
2023-01-28 19:45:00,0.0,0.0,0.0,,52.0,108.6,59.5,,109.5,59.0,0.0,0.0,0.3
2023-01-28 20:00:00,0.0,0.0,0.0,,53.0,107.2,60.0,,108.3,59.1,0.0,0.0,0.3
2023-01-28 20:15:00,0.0,0.0,0.0,,53.0,105.9,60.0,,106.8,59.3,0.0,0.0,0.3
2023-01-28 20:30:00,0.0,0.0,0.0,,54.0,104.9,60.6,,105.8,59.7,0.0,0.0,0.3
2023-01-28 20:45:00,0.0,0.0,0.0,,54.0,103.6,60.6,,104.7,60.0,0.0,0.0,0.3
2023-01-28 21:00:00,0.0,0.0,0.0,,55.0,102.5,61.1,,103.2,60.2,0.0,0.0,0.3
2023-01-28 21:15:00,0.0,0.0,0.0,,55.0,101.4,61.1,,102.2,60.4,0.0,0.0,0.3
2023-01-28 21:30:00,0.0,0.0,0.0,,55.0,100.4,61.7,,101.1,60.8,0.0,0.0,0.3
2023-01-28 21:45:00,0.0,0.0,0.0,,56.0,99.6,61.7,,100.2,60.8,0.0,0.0,0.3
2023-01-28 22:00:00,0.0,0.0,0.0,,56.0,98.6,62.2,,99.3,61.3,0.0,0.0,0.3
2023-01-28 22:15:00,0.0,0.0,0.0,,56.0,97.7,62.2,,98.2,61.5,0.0,0.0,0.3
2023-01-28 22:30:00,0.0,0.0,0.0,,56.0,96.9,62.7,,97.3,61.7,0.0,0.0,0.3
2023-01-28 22:45:00,0.0,0.0,0.0,,57.0,96.0,62.7,,96.6,62.0,0.0,0.0,0.3
2023-01-28 23:00:00,0.0,0.0,0.0,,57.0,95.3,62.7,,95.7,62.0,0.0,0.0,0.3
2023-01-28 23:15:00,0.0,0.0,0.0,,57.0,94.4,63.3,,94.8,62.2,0.0,0.0,0.3
2023-01-28 23:30:00,0.0,0.0,0.0,,57.0,93.7,63.3,,94.2,62.6,0.0,0.0,0.3
2023-01-28 23:45:00,0.0,0.0,0.0,,57.0,93.2,63.8,,93.3,62.6,0.0,0.0,0.3
2023-01-29 00:00:00,0.0,0.0,0.0,,58.0,92.4,63.8,,92.6,62.9,0.0,0.0,0.3
2023-01-29 00:15:00,0.0,0.0,0.0,,58.0,91.7,63.8,,91.9,63.1,0.0,0.0,0.3
2023-01-29 00:30:00,0.0,0.0,0.0,,58.0,91.2,64.4,,91.4,63.3,0.0,0.0,0.3
2023-01-29 00:45:00,0.0,0.0,0.0,,58.0,90.5,64.4,,90.6,63.3,0.0,0.0,0.3
2023-01-29 01:00:00,0.0,0.0,0.0,,58.0,89.9,64.4,,90.1,63.6,0.0,0.0,0.3
2023-01-29 01:15:00,0.0,0.0,0.0,,58.0,89.4,64.4,,89.7,63.6,0.0,0.0,0.3
2023-01-29 01:30:00,0.0,0.0,0.0,,59.0,88.8,64.9,,88.8,63.6,0.0,0.0,0.3
2023-01-29 01:45:00,0.0,0.0,0.0,,59.0,88.3,64.9,,88.3,64.0,0.0,0.0,0.3
