Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_ChillerEnable,HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_FaultAlarm,HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),ChW_Sys_Hrch_HrChDifPr(psi)
2023-01-29 02:00:00,0.0,0.0,0.0,,59.0,87.8,64.9,,87.9,64.0,0.0,0.0,0.3
2023-01-29 02:15:00,0.0,0.0,0.0,,59.0,87.2,65.4,,87.2,64.4,0.0,0.0,0.3
2023-01-29 02:30:00,0.0,0.0,0.0,,59.0,86.7,65.4,,86.9,64.5,0.0,0.0,0.3
2023-01-29 02:45:00,0.0,0.0,0.0,,59.0,86.3,65.4,,86.5,64.5,0.0,0.0,0.3
2023-01-29 03:00:00,0.0,0.0,0.0,,59.0,85.8,65.4,,85.8,64.7,0.0,0.0,0.3
2023-01-29 03:15:00,0.0,0.0,0.0,,60.0,85.2,66.0,,85.2,64.9,0.0,0.0,0.3
2023-01-29 03:30:00,0.0,0.0,0.0,,60.0,84.9,66.0,,85.1,64.9,0.0,0.0,0.3
2023-01-29 03:45:00,0.0,0.0,0.0,,60.0,84.5,66.0,,84.5,64.9,0.0,0.0,0.3
2023-01-29 04:00:00,0.0,0.0,0.0,,60.0,84.2,66.0,,84.2,65.3,0.0,0.0,0.3
2023-01-29 04:15:00,0.0,0.0,0.0,,60.0,83.8,66.0,,83.8,65.3,0.0,0.0,0.3
2023-01-29 04:30:00,0.0,0.0,0.0,,60.0,83.4,66.5,,83.4,65.3,0.0,0.0,0.3
2023-01-29 04:45:00,0.0,0.0,0.0,,60.0,83.1,66.5,,83.3,65.4,0.0,0.0,0.3
2023-01-29 05:00:00,0.0,0.0,0.0,,61.0,82.7,66.5,,82.7,65.8,0.0,0.0,0.3
2023-01-29 05:15:00,0.0,0.0,0.0,,61.0,82.4,66.5,,82.4,65.8,0.0,0.0,0.3
2023-01-29 05:30:00,0.0,0.0,0.0,,61.0,82.0,66.5,,82.0,66.0,0.0,0.0,0.3
2023-01-29 05:45:00,0.0,0.0,0.0,,61.0,81.6,67.1,,81.6,66.0,0.0,0.0,0.3
2023-01-29 06:00:00,0.0,0.0,0.0,,61.0,81.5,67.1,,81.5,66.0,0.0,0.0,0.3
2023-01-29 06:15:00,0.0,0.0,0.0,,61.0,81.1,67.1,,81.1,66.3,0.0,0.0,0.3
2023-01-29 06:30:00,0.0,0.0,0.0,,61.0,80.7,67.1,,80.7,66.3,0.0,0.0,0.3
2023-01-29 06:45:00,0.0,0.0,0.0,,62.0,80.6,67.1,,80.7,66.5,0.0,0.0,0.3
2023-01-29 07:00:00,0.0,0.0,0.0,,62.0,80.2,67.1,,80.2,66.5,0.0,0.0,0.3
2023-01-29 07:15:00,0.0,0.0,0.0,,62.0,80.0,67.6,,80.0,66.7,0.0,0.0,0.3
2023-01-29 07:30:00,0.0,0.0,0.0,,62.0,79.7,67.6,,79.8,66.7,0.0,0.0,0.3
2023-01-29 07:45:00,0.0,0.0,0.0,,62.0,79.5,67.6,,79.7,66.9,0.0,0.0,0.3
2023-01-29 08:00:00,0.0,0.0,0.0,,62.0,79.3,67.6,,79.1,66.9,0.0,0.0,0.3
2023-01-29 08:15:00,0.0,0.0,0.0,,62.0,79.1,67.6,,78.9,67.1,0.0,0.0,0.3
2023-01-29 08:30:00,0.0,0.0,0.0,,62.0,78.8,67.6,,78.8,67.1,0.0,0.0,0.3
2023-01-29 08:45:00,0.0,0.0,0.0,,62.0,78.6,68.1,,78.6,67.2,0.0,0.0,0.3
2023-01-29 09:00:00,0.0,0.0,0.0,,63.0,78.4,68.1,,78.4,67.2,0.0,0.0,0.3
2023-01-29 09:15:00,0.0,0.0,0.0,,63.0,78.2,68.1,,78.0,67.4,0.0,0.0,0.3
2023-01-29 09:30:00,0.0,0.0,0.0,,63.0,78.0,68.1,,77.9,67.2,0.0,0.0,0.3
2023-01-29 09:45:00,0.0,0.0,0.0,,63.0,77.9,68.1,,77.9,67.2,0.0,0.0,0.3
2023-01-29 10:00:00,0.0,0.0,0.0,,63.0,77.5,68.1,,77.5,67.4,0.0,0.0,0.3
2023-01-29 10:15:00,0.0,0.0,0.0,,63.0,77.5,68.1,,77.3,67.4,0.0,0.0,0.3
2023-01-29 10:30:00,0.0,0.0,0.0,,64.0,77.3,68.1,,77.1,67.8,0.0,0.0,0.3
2023-01-29 10:45:00,0.0,0.0,0.0,,64.0,77.1,68.7,,77.0,67.8,0.0,0.0,0.3
2023-01-29 11:00:00,0.0,0.0,0.0,,64.0,77.0,68.7,,76.8,67.8,0.0,0.0,0.3
2023-01-29 11:15:00,0.0,0.0,0.0,,64.0,76.8,68.7,,76.8,67.8,0.0,0.0,0.3
2023-01-29 11:30:00,0.0,0.0,0.0,,64.0,76.6,68.7,,76.6,67.8,0.0,0.0,0.3
2023-01-29 11:45:00,0.0,0.0,0.0,,64.0,76.6,68.7,,76.6,68.0,0.0,0.0,0.3
2023-01-29 12:00:00,0.0,0.0,0.0,,64.0,76.4,68.7,,76.2,68.0,0.0,0.0,0.3
2023-01-29 12:15:00,0.0,0.0,0.0,,64.0,76.4,68.7,,76.2,68.0,0.0,0.0,0.3
2023-01-29 12:30:00,0.0,0.0,0.0,,64.0,76.2,68.7,,76.2,68.3,0.0,0.0,0.3
2023-01-29 12:45:00,0.0,0.0,0.0,,64.0,76.1,69.2,,76.1,68.3,0.0,0.0,0.3
2023-01-29 13:00:00,0.0,0.0,0.0,,64.0,76.1,69.2,,76.1,68.3,0.0,0.0,0.3
2023-01-29 13:15:00,0.0,0.0,0.0,,64.0,75.9,69.2,,75.9,68.3,0.0,0.0,0.3
2023-01-29 13:30:00,0.0,0.0,0.0,,64.0,75.9,69.2,,75.7,68.3,0.0,0.0,0.3
2023-01-29 13:45:00,0.0,0.0,0.0,,65.0,75.7,69.2,,75.7,68.7,0.0,0.0,0.3
2023-01-29 14:00:00,0.0,0.0,0.0,,65.0,75.7,69.2,,75.5,68.7,0.0,0.0,0.3
2023-01-29 14:15:00,0.0,0.0,0.0,,65.0,75.5,69.2,,75.5,68.7,0.0,0.0,0.3
2023-01-29 14:30:00,0.0,0.0,0.0,,65.0,75.5,69.8,,75.5,68.9,0.0,0.0,0.3
2023-01-29 14:45:00,0.0,0.0,0.0,,65.0,75.3,69.8,,75.2,68.9,0.0,0.0,0.3
2023-01-29 15:00:00,0.0,0.0,0.0,,65.0,75.3,69.8,,75.3,68.9,0.0,0.0,0.3
2023-01-29 15:15:00,0.0,0.0,0.0,,65.0,75.3,69.8,,75.0,68.9,0.0,0.0,0.3
2023-01-29 15:30:00,0.0,0.0,0.0,,65.0,75.2,69.8,,75.2,68.9,0.0,0.0,0.3
2023-01-29 15:45:00,0.0,0.0,0.0,,65.0,75.2,69.8,,75.0,68.9,0.0,0.0,0.3
2023-01-29 16:00:00,0.0,0.0,0.0,,65.0,75.0,69.8,,75.0,69.2,0.0,0.0,0.3
2023-01-29 16:15:00,0.0,0.0,0.0,,65.0,75.0,69.8,,74.8,69.2,0.0,0.0,0.3
2023-01-29 16:30:00,0.0,0.0,0.0,,65.0,75.0,69.8,,74.8,69.2,0.0,0.0,0.3
2023-01-29 16:45:00,0.0,0.0,0.0,,66.0,74.8,70.3,,74.8,69.4,0.0,0.0,0.3
2023-01-29 17:00:00,0.0,0.0,0.0,,66.0,74.8,70.3,,74.6,69.4,0.0,0.0,0.3
2023-01-29 17:15:00,0.0,0.0,0.0,,66.0,74.8,70.3,,74.6,69.4,0.0,0.0,0.3
2023-01-29 17:30:00,0.0,0.0,0.0,,66.0,74.6,70.3,,74.6,69.6,0.0,0.0,0.3
2023-01-29 17:45:00,0.0,0.0,0.0,,66.0,74.6,70.3,,74.6,69.4,0.0,0.0,0.3
2023-01-29 18:00:00,0.0,0.0,0.0,,66.0,74.6,70.3,,74.4,69.4,0.0,0.0,0.3
2023-01-29 18:15:00,0.0,0.0,0.0,,66.0,74.6,70.3,,74.4,69.4,0.0,0.0,0.3
2023-01-29 18:30:00,0.0,0.0,0.0,,66.0,74.4,70.3,,74.3,69.8,0.0,0.0,0.3
2023-01-29 18:45:00,0.0,0.0,0.0,,66.0,74.4,70.3,,74.3,69.8,0.0,0.0,0.3
2023-01-29 19:00:00,0.0,0.0,0.0,,66.0,74.4,70.3,,74.3,69.8,0.0,0.0,0.3
2023-01-29 19:15:00,0.0,0.0,0.0,,66.0,74.4,70.8,,74.3,69.9,0.0,0.0,0.3
2023-01-29 19:30:00,0.0,0.0,0.0,,66.0,74.3,70.8,,74.1,69.8,0.0,0.0,0.3
2023-01-29 19:45:00,0.0,0.0,0.0,,67.0,74.3,70.8,,74.1,69.8,0.0,0.0,0.3
2023-01-29 20:00:00,0.0,0.0,0.0,,67.0,74.3,70.8,,74.1,69.8,0.0,0.0,0.3
2023-01-29 20:15:00,0.0,0.0,0.0,,67.0,74.3,70.8,,74.1,70.1,0.0,0.0,0.3
2023-01-29 20:30:00,0.0,0.0,0.0,,67.0,74.1,70.8,,73.9,70.1,0.0,0.0,0.3
2023-01-29 20:45:00,0.0,0.0,0.0,,67.0,74.1,70.8,,73.9,70.1,0.0,0.0,0.3
2023-01-29 21:00:00,0.0,0.0,0.0,,67.0,74.1,70.8,,73.9,70.1,0.0,0.0,0.3
2023-01-29 21:15:00,0.0,0.0,0.0,,67.0,74.1,70.8,,73.9,70.3,0.0,0.0,0.3
2023-01-29 21:30:00,0.0,0.0,0.0,,67.0,73.9,70.8,,73.9,70.3,0.0,0.0,0.3
2023-01-29 21:45:00,0.0,0.0,0.0,,67.0,73.9,70.8,,73.7,70.3,0.0,0.0,0.3
2023-01-29 22:00:00,0.0,0.0,0.0,,67.0,73.9,70.8,,73.7,70.3,0.0,0.0,0.3
2023-01-29 22:15:00,0.0,0.0,0.0,,68.0,73.9,70.8,,73.7,70.3,0.0,0.0,0.3
2023-01-29 22:30:00,0.0,0.0,0.0,,68.0,73.9,71.4,,73.7,70.3,0.0,0.0,0.3
2023-01-29 22:45:00,0.0,0.0,0.0,,68.0,73.7,71.4,,73.7,70.3,0.0,0.0,0.3
2023-01-29 23:00:00,0.0,0.0,0.0,,68.0,73.7,71.4,,73.5,70.3,0.0,0.0,0.3
2023-01-29 23:15:00,0.0,0.0,0.0,,68.0,73.7,71.4,,73.5,70.7,0.0,0.0,0.3
2023-01-29 23:30:00,0.0,0.0,0.0,,68.0,73.7,71.4,,73.5,70.5,0.0,0.0,0.3
2023-01-29 23:45:00,0.0,0.0,0.0,,68.0,73.7,71.4,,73.5,70.5,0.0,0.0,0.3
2023-01-30 00:00:00,0.0,0.0,0.0,,68.0,73.7,71.4,,73.5,70.5,0.0,0.0,0.3
2023-01-30 00:15:00,0.0,0.0,0.0,,68.0,73.5,71.4,,73.5,70.5,0.0,0.0,0.3
2023-01-30 00:30:00,0.0,0.0,0.0,,68.0,73.5,71.4,,73.5,70.8,0.0,0.0,0.3
2023-01-30 00:45:00,0.0,0.0,0.0,,68.0,73.5,71.4,,73.5,70.8,0.0,0.0,0.3
2023-01-30 01:00:00,0.0,0.0,0.0,,68.0,73.5,71.4,,73.5,70.8,0.0,0.0,0.3
2023-01-30 01:15:00,0.0,0.0,0.0,,69.0,73.5,71.4,,73.5,70.8,0.0,0.0,0.3
2023-01-30 01:30:00,0.0,0.0,0.0,,69.0,73.5,71.4,,73.4,71.0,0.0,0.0,0.3
2023-01-30 01:45:00,0.0,0.0,0.0,,69.0,73.4,71.4,,73.2,70.8,0.0,0.0,0.3
2023-01-30 02:00:00,0.0,0.0,0.0,,69.0,73.4,71.4,,73.4,70.8,0.0,0.0,0.3
2023-01-30 02:15:00,0.0,0.0,0.0,,69.0,73.4,71.4,,73.4,70.8,0.0,0.0,0.3
2023-01-30 02:30:00,0.0,0.0,0.0,,69.0,73.4,71.9,,73.4,70.8,0.0,0.0,0.3
2023-01-30 02:45:00,0.0,0.0,0.0,,69.0,73.4,71.9,,73.4,71.2,0.0,0.0,0.3
2023-01-30 03:00:00,0.0,0.0,0.0,,69.0,73.4,71.9,,73.4,71.0,0.0,0.0,0.3
2023-01-30 03:15:00,0.0,0.0,0.0,,69.0,73.2,71.9,,73.0,71.0,0.0,0.0,0.3
2023-01-30 03:30:00,0.0,0.0,0.0,,69.0,73.2,71.9,,73.0,71.0,0.0,0.0,0.3
2023-01-30 03:45:00,0.0,0.0,0.0,,70.0,73.2,71.9,,73.0,71.0,0.0,0.0,0.3
2023-01-30 04:00:00,0.0,0.0,0.0,,70.0,73.2,71.9,,73.0,71.4,0.0,0.0,0.3
2023-01-30 04:15:00,0.0,0.0,0.0,,70.0,73.2,71.9,,73.0,71.2,0.0,0.0,0.3
2023-01-30 04:30:00,0.0,0.0,0.0,,70.0,73.2,71.9,,73.0,71.2,0.0,0.0,0.3
2023-01-30 04:45:00,0.0,0.0,0.0,,70.0,73.2,71.9,,72.8,71.2,0.0,0.0,0.3
2023-01-30 05:00:00,0.0,0.0,0.0,,70.0,73.0,71.9,,72.8,71.4,0.0,0.0,0.3
2023-01-30 05:15:00,0.0,0.0,0.0,,71.0,73.0,71.9,,72.8,71.4,0.0,0.0,0.3
2023-01-30 05:30:00,0.0,0.0,0.0,,71.0,73.0,71.9,,72.8,71.4,0.0,0.0,0.3
2023-01-30 05:45:00,0.0,0.0,0.0,,71.0,73.0,71.9,,72.8,71.4,0.0,0.0,0.3
2023-01-30 06:00:00,0.0,0.0,0.0,,71.0,73.0,71.9,,72.8,71.4,0.0,0.0,0.3
2023-01-30 06:15:00,0.0,0.0,0.0,,71.0,73.0,71.9,,72.8,71.6,0.0,0.0,0.3
2023-01-30 06:30:00,0.0,0.0,0.0,,71.0,73.0,71.9,,72.8,71.6,0.0,0.0,0.3
2023-01-30 06:45:00,0.0,0.0,0.0,,71.0,73.0,71.9,,72.6,71.6,0.0,0.0,0.3
2023-01-30 07:00:00,0.0,0.0,0.0,,71.0,73.0,72.5,,72.8,71.6,0.0,0.0,0.3
2023-01-30 07:15:00,0.0,0.0,0.0,,72.0,72.8,72.5,,72.6,71.7,0.0,0.0,0.3
2023-01-30 07:30:00,0.0,0.0,0.0,,72.0,72.8,72.5,,72.6,71.9,0.0,0.0,0.3
2023-01-30 07:45:00,0.0,0.0,0.0,,72.0,72.8,72.5,,72.6,71.9,0.0,0.0,0.3
2023-01-30 08:00:00,0.0,0.0,0.0,,72.0,72.8,72.5,,72.8,71.9,0.0,0.0,0.3
2023-01-30 08:15:00,0.0,0.0,0.0,,72.0,72.8,72.5,,72.6,71.9,0.0,0.0,0.3
2023-01-30 08:30:00,0.0,0.0,0.0,,73.0,72.8,72.5,,72.6,71.9,0.0,0.0,0.3
2023-01-30 08:45:00,0.0,0.0,0.0,,73.0,72.8,72.5,,72.6,71.9,0.0,0.0,0.3
2023-01-30 09:00:00,0.0,0.0,0.0,,73.0,72.8,72.5,,72.6,71.9,0.0,0.0,0.3
2023-01-30 09:15:00,0.0,0.0,0.0,,73.0,72.8,72.5,,72.6,71.9,0.0,0.0,0.3
2023-01-30 09:30:00,0.0,0.0,0.0,,73.0,72.8,72.5,,72.8,72.3,0.0,0.0,0.3
2023-01-30 09:45:00,0.0,0.0,0.0,,73.0,72.8,72.5,,72.8,72.3,0.0,0.0,0.3
2023-01-30 10:00:00,0.0,0.0,0.0,,73.0,72.8,72.5,,72.8,72.3,0.0,0.0,0.3
2023-01-30 10:15:00,0.0,0.0,0.0,,73.0,72.8,72.5,,72.8,72.3,0.0,0.0,0.3
2023-01-30 10:30:00,0.0,0.0,0.0,,73.0,72.8,72.5,,72.8,72.3,0.0,0.0,0.3
2023-01-30 10:45:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.3,0.0,0.0,0.3
2023-01-30 11:00:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.8,72.3,0.0,0.0,0.3
2023-01-30 11:15:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.8,72.3,0.0,0.0,0.3
2023-01-30 11:30:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.3,0.0,0.0,0.3
2023-01-30 11:45:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.8,72.3,0.0,0.0,0.3
2023-01-30 12:00:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.8,72.3,0.0,0.0,0.3
2023-01-30 12:15:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.5,0.0,0.0,0.3
2023-01-30 12:30:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.6,0.0,0.0,0.3
2023-01-30 12:45:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.6,0.0,0.0,0.3
2023-01-30 13:00:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.6,0.0,0.0,0.3
2023-01-30 13:15:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.6,0.0,0.0,0.3
2023-01-30 13:30:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.6,0.0,0.0,0.3
2023-01-30 13:45:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.6,0.0,0.0,0.3
2023-01-30 14:00:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.8,0.0,0.0,0.3
2023-01-30 14:15:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.8,0.0,0.0,0.3
2023-01-30 14:30:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.8,0.0,0.0,0.3
2023-01-30 14:45:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.8,0.0,0.0,0.3
2023-01-30 15:00:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.8,0.0,0.0,0.3
2023-01-30 15:15:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.8,0.0,0.0,0.3
2023-01-30 15:30:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,72.8,0.0,0.0,0.3
2023-01-30 15:45:00,0.0,0.0,0.0,,73.0,72.8,73.0,,72.6,73.0,0.0,0.0,0.3
2023-01-30 16:00:00,0.0,0.0,0.0,,74.0,72.8,73.0,,72.6,72.8,0.0,0.0,0.3
2023-01-30 16:15:00,0.0,0.0,0.0,,74.0,72.8,73.5,,72.8,72.8,0.0,0.0,0.3
2023-01-30 16:30:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,72.8,0.0,0.0,0.3
2023-01-30 16:45:00,0.0,0.0,0.0,,74.0,73.0,73.5,,72.8,72.8,0.0,0.0,0.3
2023-01-30 17:00:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,72.8,0.0,0.0,0.3
2023-01-30 17:15:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,72.8,0.0,0.0,0.3
2023-01-30 17:30:00,0.0,0.0,0.0,,74.0,73.0,73.5,,72.8,72.8,0.0,0.0,0.3
2023-01-30 17:45:00,0.0,0.0,0.0,,74.0,73.0,73.5,,72.8,72.8,0.0,0.0,0.3
2023-01-30 18:00:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 18:15:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.0,0.0,0.0,0.3
2023-01-30 18:30:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 18:45:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 19:00:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 19:15:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 19:30:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 19:45:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 20:00:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 20:15:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 20:30:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 20:45:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.2,0.0,0.0,0.3
2023-01-30 21:00:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.4,0.0,0.0,0.3
2023-01-30 21:15:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.4,0.0,0.0,0.3
2023-01-30 21:30:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.4,0.0,0.0,0.3
2023-01-30 21:45:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.2,73.4,0.0,0.0,0.3
2023-01-30 22:00:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.2,73.4,0.0,0.0,0.3
2023-01-30 22:15:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.4,0.0,0.0,0.3
2023-01-30 22:30:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.4,0.0,0.0,0.3
2023-01-30 22:45:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.4,0.0,0.0,0.3
2023-01-30 23:00:00,0.0,0.0,0.0,,74.0,73.0,73.5,,73.0,73.4,0.0,0.0,0.3
2023-01-30 23:15:00,0.0,0.0,0.0,,74.0,73.2,73.5,,73.0,73.4,0.0,0.0,0.3
2023-01-30 23:30:00,0.0,0.0,0.0,,74.0,73.2,73.5,,73.0,73.4,0.0,0.0,0.3
2023-01-30 23:45:00,0.0,0.0,0.0,,74.0,73.2,73.5,,73.0,73.4,0.0,0.0,0.3
2023-01-31 00:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 00:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-31 00:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-31 00:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.5,0.0,0.0,0.3
2023-01-31 01:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.5,0.0,0.0,0.3
2023-01-31 01:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-31 01:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.5,0.0,0.0,0.3
2023-01-31 01:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.5,0.0,0.0,0.3
2023-01-31 02:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-31 02:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-31 02:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-31 02:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-31 03:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 03:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 03:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 03:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 04:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 04:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 04:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 04:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 05:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 05:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 05:30:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.2,73.4,0.0,0.0,0.3
2023-01-31 05:45:00,0.0,0.0,0.0,,74.0,73.2,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-31 06:00:00,0.0,0.0,0.0,,74.0,73.2,74.1,,73.0,73.4,0.0,0.0,0.3
2023-01-31 06:15:00,0.0,0.0,0.0,,74.0,73.2,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-31 06:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-31 06:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-31 07:00:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-31 07:15:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-31 07:30:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.3
2023-01-31 07:45:00,0.0,0.0,0.0,,74.0,73.0,74.1,,72.8,73.4,0.0,0.0,0.4
2023-01-31 07:51:00,,,,On,,,,,,,,,
2023-01-31 08:00:00,44.0,0.0,60.0,,152.0,99.1,64.9,,107.4,57.2,0.0,100.0,1.3
2023-01-31 08:15:00,44.0,0.0,60.0,,161.0,99.3,64.4,,115.8,51.6,0.0,100.0,1.5
2023-01-31 08:30:00,44.0,0.0,60.0,,160.0,98.7,61.7,,113.9,49.2,0.0,100.0,1.3
2023-01-31 08:45:00,44.0,0.0,60.0,,154.0,97.1,59.5,,110.1,49.6,0.0,100.0,1.6
2023-01-31 09:00:00,44.0,0.0,60.0,,154.0,98.7,57.3,,109.5,48.9,0.0,100.0,1.3
2023-01-31 09:15:00,44.0,0.0,60.0,,152.0,100.5,56.3,,106.7,49.2,0.0,100.0,1.4
2023-01-31 09:30:00,44.0,0.0,60.0,,149.0,98.9,55.2,,105.4,48.5,0.0,100.0,1.1
2023-01-31 09:45:00,44.0,0.0,60.0,,140.0,95.5,54.6,,102.5,47.8,0.0,100.0,1.5
2023-01-31 10:00:00,44.0,0.0,60.0,,138.0,95.3,54.1,,102.7,47.1,0.0,100.0,1.3
2023-01-31 10:15:00,44.0,60.0,0.0,,140.0,95.1,53.0,,101.8,46.5,0.0,100.0,1.5
2023-01-31 10:30:00,44.0,60.0,0.0,,138.0,95.5,52.5,,102.0,46.0,100.0,0.0,1.4
2023-01-31 10:45:00,45.0,60.0,0.0,,142.0,97.1,51.9,,103.6,45.5,100.0,0.0,1.6
2023-01-31 11:00:00,45.0,60.0,0.0,,86.0,98.2,51.4,,97.5,50.7,100.0,0.0,1.4
2023-01-31 11:15:00,44.0,60.0,0.0,,36.0,107.2,51.9,,106.8,51.4,100.0,0.0,1.4
2023-01-31 11:30:00,45.0,60.0,0.0,,36.0,100.0,51.9,,99.6,51.6,100.0,0.0,1.3
2023-01-31 11:45:00,45.0,60.0,0.0,,36.0,95.7,52.5,,95.1,52.1,100.0,0.0,1.7
2023-01-31 12:00:00,45.0,60.0,0.0,,37.0,98.4,53.0,,98.7,52.7,100.0,0.0,1.7
2023-01-31 12:15:00,44.0,60.0,0.0,,37.0,105.4,53.6,,105.8,53.0,100.0,0.0,1.3
2023-01-31 12:30:00,45.0,60.0,0.0,,38.0,103.1,54.1,,102.9,53.6,100.0,0.0,1.2
2023-01-31 12:45:00,44.0,60.0,0.0,,38.0,97.5,54.6,,98.2,54.3,100.0,0.0,1.5
2023-01-31 13:00:00,44.0,60.0,0.0,,39.0,89.7,55.2,,89.2,54.6,100.0,0.0,1.3
2023-01-31 13:15:00,44.0,60.0,0.0,,39.0,101.4,55.7,,100.4,55.0,100.0,0.0,1.5
2023-01-31 13:30:00,44.0,60.0,0.0,,40.0,110.3,56.3,,109.7,55.9,100.0,0.0,1.6
2023-01-31 13:45:00,44.0,60.0,0.0,,40.0,101.1,56.3,,99.8,56.1,100.0,0.0,1.6
2023-01-31 14:00:00,44.0,60.0,0.0,,41.0,85.1,56.8,,84.9,56.6,100.0,0.0,1.9
2023-01-31 14:15:00,45.0,60.0,0.0,,41.0,69.2,57.3,,69.2,57.2,100.0,0.0,1.1
2023-01-31 14:30:00,44.0,60.0,0.0,,41.0,84.3,57.9,,84.2,57.3,100.0,0.0,1.4
2023-01-31 14:45:00,44.0,60.0,0.0,,42.0,108.1,58.4,,107.7,57.9,100.0,0.0,1.2
2023-01-31 15:00:00,44.0,60.0,0.0,,43.0,107.6,58.4,,107.0,58.2,100.0,0.0,1.5
2023-01-31 15:15:00,44.0,60.0,0.0,,44.0,108.1,59.0,,107.4,58.8,100.0,0.0,1.5
2023-01-31 15:30:00,44.0,60.0,0.0,,45.0,92.8,59.5,,92.4,59.1,100.0,0.0,1.4
2023-01-31 15:45:00,44.0,60.0,0.0,,45.0,122.0,60.0,,121.6,59.5,100.0,0.0,1.3
2023-01-31 16:00:00,44.0,60.0,0.0,,46.0,105.4,60.0,,105.2,59.9,100.0,0.0,1.4
2023-01-31 16:15:00,44.0,60.0,0.0,,46.0,108.1,60.6,,107.7,60.2,100.0,0.0,1.3
2023-01-31 16:30:00,44.0,60.0,0.0,,46.0,114.0,60.6,,114.0,60.2,100.0,0.0,1.4
2023-01-31 16:45:00,44.0,60.0,0.0,,47.0,111.0,61.1,,111.7,60.8,100.0,0.0,1.5
2023-01-31 17:00:00,44.0,60.0,0.0,,47.0,111.7,61.7,,112.1,61.1,100.0,0.0,1.8
2023-01-31 17:15:00,44.0,60.0,0.0,,47.0,111.5,61.7,,111.2,61.5,100.0,0.0,1.5
2023-01-31 17:30:00,44.0,60.0,0.0,,48.0,110.8,62.2,,111.0,61.8,100.0,0.0,1.8
2023-01-31 17:45:00,44.0,60.0,0.0,,48.0,107.0,62.2,,106.8,61.8,100.0,0.0,1.8
2023-01-31 18:00:00,44.0,60.0,0.0,,166.0,107.4,62.7,,115.8,55.5,100.0,0.0,1.3
2023-01-31 18:15:00,44.0,60.0,0.0,,193.0,111.2,62.7,,126.1,51.8,100.0,0.0,1.4
2023-01-31 18:30:00,44.0,60.0,0.0,,187.0,109.2,60.0,,123.6,49.2,100.0,0.0,1.3
2023-01-31 18:45:00,44.0,60.0,0.0,,148.0,108.6,57.9,,115.1,53.2,100.0,0.0,1.8
2023-01-31 19:00:00,44.0,60.0,0.0,,170.0,108.8,55.7,,115.8,49.2,100.0,0.0,1.6
2023-01-31 19:15:00,44.0,60.0,0.0,,159.0,106.1,55.2,,112.8,49.2,100.0,0.0,1.2
2023-01-31 19:30:00,44.0,60.0,0.0,,164.0,106.5,54.6,,113.0,48.2,100.0,0.0,1.2
2023-01-31 19:45:00,43.0,60.0,0.0,,160.0,105.9,54.1,,113.1,47.6,100.0,0.0,1.4
2023-01-31 20:00:00,44.0,60.0,0.0,,171.0,110.4,53.0,,117.5,47.3,100.0,0.0,1.1
2023-01-31 20:15:00,44.0,60.0,0.0,,165.0,108.3,52.5,,113.9,46.9,100.0,0.0,1.6
2023-01-31 20:30:00,44.0,60.0,0.0,,171.0,111.3,51.9,,118.5,46.2,100.0,0.0,1.6
2023-01-31 20:45:00,44.0,60.0,0.0,,142.0,108.8,51.4,,110.3,50.0,100.0,0.0,1.6
2023-01-31 21:00:00,44.0,60.0,0.0,,32.0,109.2,50.9,,109.7,50.1,100.0,0.0,1.8
2023-01-31 21:15:00,44.0,60.0,0.0,,33.0,105.8,51.4,,104.9,51.0,100.0,0.0,1.8
2023-01-31 21:30:00,43.0,60.0,0.0,,33.0,103.8,51.4,,103.2,51.0,100.0,0.0,1.6
2023-01-31 21:45:00,44.0,60.0,0.0,,34.0,102.7,51.9,,102.7,51.4,100.0,0.0,1.3
2023-01-31 22:00:00,44.0,60.0,0.0,,35.0,101.8,51.9,,101.3,51.6,100.0,0.0,1.7
2023-01-31 22:15:00,44.0,60.0,0.0,,35.0,101.8,51.9,,102.2,51.8,100.0,0.0,1.4
2023-01-31 22:30:00,44.0,60.0,0.0,,36.0,100.2,52.5,,100.5,52.1,100.0,0.0,1.5
2023-01-31 22:45:00,44.0,60.0,0.0,,36.0,103.1,52.5,,102.7,52.3,100.0,0.0,1.5
2023-01-31 23:00:00,44.0,60.0,0.0,,36.0,102.5,53.0,,101.3,52.5,100.0,0.0,1.7
2023-01-31 23:15:00,43.0,60.0,0.0,,36.0,98.0,53.0,,97.1,52.8,100.0,0.0,1.5
2023-01-31 23:30:00,44.0,60.0,0.0,,36.0,100.7,53.6,,100.2,53.0,100.0,0.0,1.7
2023-01-31 23:45:00,44.0,60.0,0.0,,36.0,101.4,53.6,,100.9,53.4,100.0,0.0,1.4
2023-02-01 00:00:00,44.0,60.0,0.0,,36.0,102.2,53.6,,102.9,53.4,100.0,0.0,1.8
2023-02-01 00:15:00,44.0,60.0,0.0,,37.0,101.3,54.1,,101.3,53.6,100.0,0.0,1.2
2023-02-01 00:30:00,44.0,60.0,0.0,,37.0,98.7,54.1,,97.7,53.9,100.0,0.0,1.4
2023-02-01 00:45:00,43.0,60.0,0.0,,37.0,98.4,54.6,,98.0,54.3,100.0,0.0,1.4
2023-02-01 01:00:00,43.0,60.0,0.0,,37.0,100.5,54.6,,100.7,54.5,100.0,0.0,1.6
2023-02-01 01:15:00,43.0,60.0,0.0,,37.0,101.4,54.6,,101.8,54.6,100.0,0.0,1.3
2023-02-01 01:30:00,44.0,60.0,0.0,,37.0,100.2,55.2,,98.9,54.8,100.0,0.0,1.3
2023-02-01 01:45:00,44.0,60.0,0.0,,37.0,99.8,55.2,,100.0,54.8,100.0,0.0,1.5
2023-02-01 02:00:00,43.0,60.0,0.0,,38.0,97.7,55.7,,96.8,55.0,100.0,0.0,2.0
2023-02-01 02:15:00,44.0,60.0,0.0,,38.0,97.7,55.7,,97.8,55.4,100.0,0.0,1.7
2023-02-01 02:30:00,44.0,60.0,0.0,,38.0,99.6,55.7,,99.1,55.4,100.0,0.0,1.4
2023-02-01 02:45:00,44.0,60.0,0.0,,38.0,103.2,56.3,,103.1,55.7,100.0,0.0,1.5
2023-02-01 03:00:00,44.0,60.0,0.0,,38.0,99.8,56.3,,99.5,55.9,100.0,0.0,1.4
2023-02-01 03:15:00,44.0,60.0,0.0,,39.0,99.8,56.8,,99.3,56.1,100.0,0.0,1.6
2023-02-01 03:30:00,44.0,60.0,0.0,,39.0,97.3,56.8,,96.4,56.1,100.0,0.0,1.5
2023-02-01 03:45:00,43.0,60.0,0.0,,39.0,96.9,56.8,,97.3,56.6,100.0,0.0,1.3
2023-02-01 04:00:00,44.0,60.0,0.0,,39.0,100.0,56.8,,100.0,56.6,100.0,0.0,1.5
2023-02-01 04:15:00,44.0,60.0,0.0,,39.0,101.4,57.3,,102.0,57.0,100.0,0.0,1.2
2023-02-01 04:30:00,44.0,60.0,0.0,,39.0,102.9,57.3,,103.2,57.2,100.0,0.0,1.4
2023-02-01 04:45:00,44.0,60.0,0.0,,40.0,97.7,57.3,,97.7,57.3,100.0,0.0,1.4
2023-02-01 05:00:00,44.0,60.0,0.0,,40.0,91.4,57.9,,91.7,57.3,100.0,0.0,1.6
2023-02-01 05:15:00,44.0,60.0,0.0,,40.0,93.5,57.9,,93.5,57.5,100.0,0.0,1.6
2023-02-01 05:30:00,44.0,60.0,0.0,,40.0,102.5,58.4,,102.2,57.9,100.0,0.0,1.4
2023-02-01 05:45:00,44.0,60.0,0.0,,40.0,96.0,58.4,,95.7,58.1,100.0,0.0,1.5
2023-02-01 06:00:00,43.0,60.0,0.0,,40.0,95.7,58.4,,95.5,58.1,100.0,0.0,1.8
2023-02-01 06:15:00,43.0,60.0,0.0,,41.0,96.2,59.0,,95.7,58.2,100.0,0.0,1.5
2023-02-01 06:30:00,43.0,60.0,0.0,,41.0,95.5,59.0,,95.1,58.4,100.0,0.0,1.5
2023-02-01 06:45:00,43.0,60.0,0.0,,41.0,94.6,59.0,,94.1,58.8,100.0,0.0,1.4
2023-02-01 07:00:00,43.0,60.0,0.0,,41.0,96.9,59.5,,96.0,59.0,100.0,0.0,1.5
2023-02-01 07:15:00,43.0,60.0,0.0,,42.0,95.0,60.0,,95.0,59.7,100.0,0.0,1.0
2023-02-01 07:30:00,43.0,60.0,0.0,,42.0,92.1,60.0,,91.9,59.9,100.0,0.0,1.6
2023-02-01 07:45:00,43.0,60.0,0.0,,42.0,91.4,60.6,,91.4,60.0,100.0,0.0,1.6
2023-02-01 08:00:00,43.0,60.0,0.0,,42.0,91.0,60.6,,91.2,60.4,100.0,0.0,1.3
2023-02-01 08:15:00,43.0,60.0,0.0,,42.0,90.1,61.1,,89.6,60.4,100.0,0.0,1.2
2023-02-01 08:30:00,43.0,60.0,0.0,,43.0,90.8,61.1,,90.1,60.9,100.0,0.0,1.4
2023-02-01 08:45:00,43.0,60.0,0.0,,43.0,89.2,61.7,,88.7,60.9,100.0,0.0,1.4
2023-02-01 09:00:00,43.0,60.0,0.0,,43.0,90.1,61.7,,89.7,61.3,100.0,0.0,1.5
2023-02-01 09:15:00,43.0,60.0,0.0,,44.0,88.8,62.2,,88.3,61.5,100.0,0.0,1.4
2023-02-01 09:30:00,43.0,60.0,0.0,,44.0,88.1,62.2,,87.8,61.8,100.0,0.0,1.5
2023-02-01 09:45:00,43.0,60.0,0.0,,129.0,87.6,62.7,,96.6,55.5,100.0,0.0,1.2
2023-02-01 10:00:00,44.0,60.0,0.0,,135.0,86.3,62.2,,102.2,49.6,100.0,0.0,1.5
2023-02-01 10:15:00,43.0,60.0,0.0,,134.0,89.2,59.0,,101.3,51.0,100.0,0.0,1.3
2023-02-01 10:30:00,43.0,60.0,0.0,,135.0,92.8,57.3,,101.1,50.7,100.0,0.0,1.4
2023-02-01 10:45:00,43.0,60.0,0.0,,144.0,96.9,55.7,,104.7,49.1,100.0,0.0,1.6
2023-02-01 11:00:00,43.0,60.0,0.0,,140.0,95.3,55.2,,102.9,48.3,100.0,0.0,1.6
2023-02-01 11:15:00,43.0,60.0,0.0,,144.0,97.7,54.1,,104.7,47.6,100.0,0.0,1.6
2023-02-01 11:30:00,43.0,60.0,0.0,,146.0,97.8,53.6,,104.5,47.1,100.0,0.0,1.2
2023-02-01 11:45:00,43.0,60.0,0.0,,148.0,98.0,53.0,,104.0,46.4,100.0,0.0,1.5
2023-02-01 12:00:00,43.0,60.0,0.0,,146.0,97.8,52.5,,104.7,45.6,100.0,0.0,1.5
2023-02-01 12:15:00,43.0,60.0,0.0,,115.0,96.4,51.9,,95.7,51.0,100.0,0.0,1.6
2023-02-01 12:30:00,43.0,60.0,0.0,,37.0,94.1,51.4,,93.3,50.7,100.0,0.0,1.5
2023-02-01 12:45:00,43.0,60.0,0.0,,37.0,96.9,51.9,,97.8,51.6,100.0,0.0,1.6
2023-02-01 13:00:00,43.0,60.0,0.0,,37.0,96.0,52.5,,95.7,51.9,100.0,0.0,1.2
2023-02-01 13:15:00,43.0,60.0,0.0,,38.0,96.6,53.0,,95.7,52.5,100.0,0.0,1.4
2023-02-01 13:30:00,43.0,60.0,0.0,,38.0,91.0,53.6,,92.1,52.8,100.0,0.0,1.4
2023-02-01 13:45:00,43.0,60.0,0.0,,39.0,93.2,54.1,,92.1,53.7,100.0,0.0,1.3
2023-02-01 14:00:00,43.0,60.0,0.0,,39.0,97.3,54.1,,97.1,54.1,100.0,0.0,1.7
2023-02-01 14:15:00,44.0,60.0,0.0,,40.0,100.4,54.6,,100.0,54.5,100.0,0.0,1.7
2023-02-01 14:30:00,43.0,60.0,0.0,,40.0,101.8,55.2,,101.4,55.0,100.0,0.0,1.4
2023-02-01 14:45:00,43.0,60.0,0.0,,41.0,101.4,55.7,,101.3,55.2,100.0,0.0,1.4
2023-02-01 15:00:00,43.0,60.0,0.0,,41.0,101.3,56.3,,101.3,55.9,100.0,0.0,1.7
2023-02-01 15:15:00,43.0,60.0,0.0,,41.0,103.2,56.3,,102.5,56.1,100.0,0.0,1.2
2023-02-01 15:30:00,43.0,60.0,0.0,,42.0,103.6,56.8,,103.1,56.4,100.0,0.0,1.6
2023-02-01 15:45:00,43.0,60.0,0.0,,42.0,101.1,57.3,,100.2,56.8,100.0,0.0,1.2
2023-02-01 16:00:00,43.0,60.0,0.0,,42.0,105.2,57.9,,105.8,57.5,100.0,0.0,1.3
2023-02-01 16:15:00,43.0,60.0,0.0,,43.0,103.2,57.9,,103.4,57.9,100.0,0.0,1.5
2023-02-01 16:30:00,43.0,60.0,0.0,,43.0,105.6,58.4,,107.0,57.9,100.0,0.0,1.6
2023-02-01 16:45:00,43.0,60.0,0.0,,43.0,99.6,58.4,,100.2,58.1,100.0,0.0,1.6
2023-02-01 17:00:00,44.0,60.0,0.0,,44.0,101.8,59.0,,101.8,58.6,100.0,0.0,1.4
2023-02-01 17:15:00,43.0,60.0,0.0,,45.0,101.4,59.0,,100.7,58.8,100.0,0.0,1.5
2023-02-01 17:30:00,43.0,60.0,0.0,,45.0,100.9,59.5,,101.1,59.1,100.0,0.0,1.7
2023-02-01 17:45:00,43.0,60.0,0.0,,45.0,103.2,59.5,,102.9,59.3,100.0,0.0,1.4
2023-02-01 18:00:00,44.0,60.0,0.0,,45.0,101.1,60.0,,100.9,59.3,100.0,0.0,1.3
2023-02-01 18:15:00,43.0,60.0,0.0,,46.0,101.3,60.0,,101.4,59.9,100.0,0.0,1.6
2023-02-01 18:30:00,43.0,60.0,0.0,,46.0,101.6,60.6,,100.2,60.0,100.0,0.0,1.4
2023-02-01 18:45:00,43.0,60.0,0.0,,46.0,99.1,60.6,,98.9,60.4,100.0,0.0,1.7
2023-02-01 19:00:00,43.0,60.0,0.0,,46.0,98.6,61.1,,98.2,60.6,100.0,0.0,1.8
2023-02-01 19:15:00,43.0,60.0,0.0,,47.0,94.8,61.1,,95.7,60.9,100.0,0.0,1.7
2023-02-01 19:30:00,43.0,60.0,0.0,,47.0,96.4,61.7,,96.4,61.1,100.0,0.0,1.7
2023-02-01 19:45:00,43.0,60.0,0.0,,47.0,91.4,61.7,,91.7,61.5,100.0,0.0,1.3
2023-02-01 20:00:00,43.0,60.0,0.0,,47.0,93.7,62.2,,94.1,61.7,100.0,0.0,1.6
2023-02-01 20:15:00,43.0,60.0,0.0,,47.0,93.3,62.2,,93.2,61.8,100.0,0.0,1.3
2023-02-01 20:30:00,43.0,60.0,0.0,,48.0,93.3,62.2,,93.3,62.0,100.0,0.0,1.3
2023-02-01 20:45:00,43.0,60.0,0.0,,152.0,93.2,62.7,,108.1,51.8,100.0,0.0,1.4
2023-02-01 21:00:00,43.0,60.0,0.0,,154.0,93.9,62.7,,109.4,50.0,100.0,0.0,1.3
2023-02-01 21:15:00,43.0,60.0,0.0,,132.0,100.7,59.0,,109.4,53.2,100.0,0.0,1.5
2023-02-01 21:30:00,43.0,60.0,0.0,,148.0,99.5,56.8,,107.6,49.6,100.0,0.0,1.5
2023-02-01 21:45:00,43.0,60.0,0.0,,146.0,98.9,55.7,,105.9,48.7,100.0,0.0,1.6
2023-02-01 22:00:00,43.0,60.0,0.0,,148.0,98.7,54.6,,105.6,47.6,100.0,0.0,1.5
2023-02-01 22:15:00,43.0,60.0,0.0,,143.0,96.8,53.6,,103.6,46.5,100.0,0.0,1.7
2023-02-01 22:30:00,43.0,60.0,0.0,,141.0,95.9,52.5,,102.3,46.0,100.0,0.0,1.4
2023-02-01 22:45:00,43.0,60.0,0.0,,108.0,94.2,51.9,,94.2,50.9,100.0,0.0,1.5
2023-02-01 23:00:00,43.0,60.0,0.0,,32.0,94.6,51.4,,95.0,50.7,100.0,0.0,1.1
2023-02-01 23:15:00,43.0,60.0,0.0,,32.0,94.2,51.4,,93.9,51.2,100.0,0.0,1.2
2023-02-01 23:30:00,43.0,60.0,0.0,,33.0,96.4,51.9,,96.0,51.4,100.0,0.0,1.5
2023-02-01 23:45:00,43.0,60.0,0.0,,35.0,94.8,51.9,,95.0,51.6,100.0,0.0,1.3
2023-02-02 00:00:00,43.0,60.0,0.0,,35.0,96.0,52.5,,96.8,51.9,100.0,0.0,1.4
2023-02-02 00:15:00,43.0,60.0,0.0,,36.0,98.4,52.5,,98.0,51.9,100.0,0.0,1.5
2023-02-02 00:30:00,43.0,60.0,0.0,,36.0,97.1,53.0,,97.8,52.5,100.0,0.0,1.6
2023-02-02 00:45:00,43.0,60.0,0.0,,37.0,98.0,53.0,,97.7,52.7,100.0,0.0,1.5
2023-02-02 01:00:00,43.0,60.0,0.0,,37.0,96.2,53.6,,96.8,53.0,100.0,0.0,1.3
2023-02-02 01:15:00,43.0,60.0,0.0,,37.0,97.3,53.6,,96.9,53.2,100.0,0.0,1.6
2023-02-02 01:30:00,43.0,60.0,0.0,,38.0,96.2,53.6,,96.9,53.4,100.0,0.0,1.6
2023-02-02 01:45:00,43.0,60.0,0.0,,38.0,95.9,54.1,,95.3,53.6,100.0,0.0,1.5
2023-02-02 02:00:00,43.0,60.0,0.0,,38.0,96.0,54.1,,95.3,53.7,100.0,0.0,1.9
2023-02-02 02:15:00,43.0,60.0,0.0,,39.0,95.7,54.1,,96.2,54.1,100.0,0.0,1.4
2023-02-02 02:30:00,43.0,60.0,0.0,,39.0,94.2,54.6,,94.6,54.1,100.0,0.0,1.3
2023-02-02 02:45:00,43.0,60.0,0.0,,39.0,95.7,54.6,,95.1,54.5,100.0,0.0,1.3
2023-02-02 03:00:00,43.0,60.0,0.0,,40.0,92.1,55.2,,91.7,54.8,100.0,0.0,1.3
2023-02-02 03:15:00,43.0,60.0,0.0,,40.0,93.7,55.2,,93.0,55.0,100.0,0.0,1.7
2023-02-02 03:30:00,43.0,60.0,0.0,,40.0,91.5,55.7,,90.8,55.0,100.0,0.0,1.6
2023-02-02 03:45:00,43.0,60.0,0.0,,41.0,92.3,55.7,,91.7,55.4,100.0,0.0,1.4
2023-02-02 04:00:00,43.0,60.0,0.0,,41.0,91.0,55.7,,90.5,55.4,100.0,0.0,1.6
2023-02-02 04:15:00,43.0,60.0,0.0,,41.0,91.2,56.3,,90.8,55.7,100.0,0.0,1.3
2023-02-02 04:30:00,43.0,60.0,0.0,,41.0,89.7,56.3,,89.6,55.9,100.0,0.0,1.4
2023-02-02 04:45:00,44.0,60.0,0.0,,42.0,89.0,56.3,,89.2,56.1,100.0,0.0,1.5
2023-02-02 05:00:00,43.0,60.0,0.0,,42.0,90.6,56.8,,89.0,56.3,100.0,0.0,1.1
2023-02-02 05:15:00,43.0,60.0,0.0,,42.0,91.5,56.8,,91.5,56.6,100.0,0.0,1.6
2023-02-02 05:30:00,43.0,60.0,0.0,,42.0,95.1,56.8,,94.4,56.6,100.0,0.0,1.6
2023-02-02 05:45:00,43.0,60.0,0.0,,43.0,97.7,57.3,,97.5,57.0,100.0,0.0,1.7
2023-02-02 06:00:00,43.0,60.0,0.0,,43.0,94.2,57.3,,93.3,57.2,100.0,0.0,1.3
2023-02-02 06:15:00,43.0,60.0,0.0,,43.0,96.6,57.3,,96.4,57.2,100.0,0.0,1.5
2023-02-02 06:30:00,43.0,60.0,0.0,,44.0,93.9,57.9,,92.4,57.3,100.0,0.0,1.4
2023-02-02 06:45:00,43.0,60.0,0.0,,44.0,93.0,57.9,,93.0,57.9,100.0,0.0,1.2
2023-02-02 07:00:00,43.0,60.0,0.0,,45.0,95.3,58.4,,95.3,58.2,100.0,0.0,1.3
2023-02-02 07:15:00,43.0,60.0,0.0,,45.0,93.2,59.0,,92.8,58.4,100.0,0.0,1.5
2023-02-02 07:30:00,43.0,60.0,0.0,,46.0,93.0,59.5,,92.8,59.0,100.0,0.0,1.6
2023-02-02 07:45:00,43.0,60.0,0.0,,46.0,92.8,59.5,,92.6,59.3,100.0,0.0,1.6
2023-02-02 08:00:00,43.0,60.0,0.0,,46.0,92.3,60.0,,91.9,59.5,100.0,0.0,1.5
2023-02-02 08:15:00,43.0,60.0,0.0,,48.0,90.5,60.0,,90.3,59.7,100.0,0.0,1.6
2023-02-02 08:30:00,43.0,60.0,0.0,,48.0,90.3,60.6,,90.3,59.9,100.0,0.0,1.3
2023-02-02 08:45:00,43.0,60.0,0.0,,49.0,90.3,60.6,,90.3,60.4,100.0,0.0,1.2
2023-02-02 09:00:00,43.0,60.0,0.0,,49.0,89.7,61.1,,89.6,60.8,100.0,0.0,1.5
2023-02-02 09:15:00,43.0,60.0,0.0,,49.0,89.9,61.1,,89.7,60.8,100.0,0.0,1.3
2023-02-02 09:30:00,43.0,60.0,0.0,,50.0,88.5,61.7,,88.1,61.5,100.0,0.0,1.6
2023-02-02 09:45:00,43.0,60.0,0.0,,50.0,87.2,62.2,,87.0,62.0,100.0,0.0,1.3
2023-02-02 10:00:00,43.0,60.0,0.0,,139.0,87.2,62.2,,103.1,49.8,100.0,0.0,1.4
2023-02-02 10:15:00,43.0,60.0,0.0,,141.0,87.9,62.2,,103.4,49.8,100.0,0.0,1.3
2023-02-02 10:30:00,43.0,60.0,0.0,,163.0,87.6,58.4,,108.8,43.8,100.0,0.0,1.2
2023-02-02 10:45:00,43.0,60.0,0.0,,129.0,88.3,55.7,,102.9,46.0,100.0,0.0,1.7
2023-02-02 11:00:00,43.0,60.0,0.0,,146.0,98.0,53.0,,110.1,43.8,100.0,0.0,1.5
2023-02-02 11:15:00,43.0,60.0,0.0,,153.0,102.3,51.9,,116.9,42.6,100.0,0.0,1.5
2023-02-02 11:30:00,43.0,60.0,0.0,,141.0,99.6,50.9,,108.8,45.1,100.0,0.0,1.7
2023-02-02 11:45:00,43.0,60.0,0.0,,141.0,100.5,50.3,,109.4,44.0,100.0,0.0,1.5
2023-02-02 12:00:00,43.0,60.0,0.0,,147.0,102.9,49.8,,110.3,44.7,100.0,0.0,1.3
2023-02-02 12:15:00,43.0,60.0,0.0,,145.0,102.9,49.2,,107.9,47.3,100.0,0.0,1.4
2023-02-02 12:30:00,43.0,60.0,0.0,,143.0,102.0,48.7,,109.4,44.0,100.0,0.0,1.4
2023-02-02 12:45:00,43.0,60.0,0.0,,161.0,104.5,48.7,,108.3,47.3,100.0,0.0,1.4
2023-02-02 13:00:00,43.0,60.0,0.0,,150.0,105.0,48.7,,110.1,47.1,100.0,0.0,1.5
2023-02-02 13:15:00,43.0,60.0,0.0,,185.0,122.1,48.7,,128.3,45.6,100.0,0.0,1.7
2023-02-02 13:30:00,43.0,60.0,0.0,,139.0,102.9,48.2,,106.8,46.9,100.0,0.0,1.3
2023-02-02 13:45:00,43.0,60.0,0.0,,149.0,102.0,48.2,,108.3,46.2,100.0,0.0,1.7
2023-02-02 14:00:00,43.0,60.0,0.0,,143.0,100.9,47.1,,107.0,44.2,100.0,0.0,1.3
2023-02-02 14:07:00,,,,Off,,,,,,,,,
2023-02-02 14:12:00,,,,On,,,,,,,,,
2023-02-02 14:14:00,,,,Off,,,,,,,,,
2023-02-02 14:15:00,43.0,0.0,60.0,,142.0,108.8,48.2,,108.8,47.6,100.0,0.0,1.4
2023-02-02 14:30:00,43.0,17.0,50.0,On,85.0,109.0,48.7,,109.4,48.0,100.0,0.0,1.1
2023-02-02 14:45:00,43.0,0.0,50.0,,45.0,105.9,48.7,,105.4,48.3,100.0,0.0,1.2
2023-02-02 15:00:00,43.0,0.0,50.0,,39.0,110.8,49.2,,110.3,48.7,100.0,0.0,0.9
2023-02-02 15:05:00,,,,Off,,,,,,,,,
2023-02-02 15:15:00,43.0,0.0,50.0,,41.0,108.6,49.8,,109.2,49.2,100.0,0.0,1.1
2023-02-02 15:21:00,,,,On,,,,,,,,,
2023-02-02 15:30:00,43.0,0.0,50.0,,43.0,106.3,50.3,,106.5,49.8,100.0,0.0,1.2
2023-02-02 15:45:00,43.0,0.0,50.0,,43.0,108.8,50.3,,109.0,50.0,100.0,0.0,1.2
2023-02-02 16:00:00,43.0,0.0,50.0,,44.0,108.8,50.9,,109.2,50.5,100.0,0.0,1.0
2023-02-02 16:15:00,43.0,0.0,50.0,,45.0,109.4,51.4,,109.5,50.9,100.0,0.0,1.3
2023-02-02 16:30:00,43.0,0.0,50.0,,46.0,111.2,51.4,,111.5,51.2,100.0,0.0,1.0
2023-02-02 16:45:00,43.0,0.0,50.0,,47.0,109.0,51.9,,109.7,51.6,100.0,0.0,1.3
2023-02-02 17:00:00,43.0,0.0,50.0,,47.0,111.0,52.5,,111.2,52.1,100.0,0.0,0.9
2023-02-02 17:15:00,43.0,0.0,50.0,,48.0,112.2,53.0,,111.9,52.5,100.0,0.0,1.1
2023-02-02 17:30:00,43.0,0.0,50.0,,49.0,112.6,53.0,,113.1,52.8,100.0,0.0,1.3
2023-02-02 17:45:00,43.0,0.0,50.0,,49.0,110.3,53.6,,109.9,53.4,100.0,0.0,1.0
2023-02-02 18:00:00,42.0,0.0,50.0,,50.0,111.7,54.1,,111.7,53.7,100.0,0.0,1.3
2023-02-02 18:15:00,43.0,0.0,50.0,,50.0,111.5,54.1,,111.3,53.9,100.0,0.0,1.1
2023-02-02 18:30:00,43.0,0.0,50.0,,51.0,110.6,54.6,,110.4,54.3,100.0,0.0,1.1
2023-02-02 18:45:00,43.0,0.0,50.0,,51.0,111.7,54.6,,111.0,54.5,100.0,0.0,1.0
2023-02-02 19:00:00,43.0,0.0,50.0,,52.0,110.4,55.2,,110.6,55.0,100.0,0.0,1.2
2023-02-02 19:15:00,43.0,0.0,50.0,,53.0,110.1,55.7,,109.9,55.4,100.0,0.0,1.0
2023-02-02 19:30:00,43.0,0.0,50.0,,53.0,110.8,55.7,,110.1,55.4,100.0,0.0,1.0
2023-02-02 19:45:00,43.0,0.0,50.0,,54.0,112.1,56.3,,111.9,55.9,100.0,0.0,1.3
2023-02-02 20:00:00,43.0,0.0,50.0,,54.0,110.1,56.3,,109.9,56.3,100.0,0.0,1.0
2023-02-02 20:15:00,43.0,0.0,50.0,,55.0,112.1,56.8,,111.9,56.6,100.0,0.0,1.1
2023-02-02 20:30:00,43.0,0.0,50.0,,56.0,112.4,57.3,,112.1,56.8,100.0,0.0,0.8
2023-02-02 20:45:00,43.0,0.0,50.0,,181.0,112.2,57.3,,119.6,51.8,100.0,0.0,0.9
2023-02-02 21:00:00,43.0,0.0,50.0,,202.0,117.8,57.9,,130.2,46.9,100.0,0.0,1.3
2023-02-02 21:15:00,42.0,0.0,50.0,,160.0,126.6,55.2,,134.0,49.6,100.0,0.0,1.1
2023-02-02 21:22:00,,,,Off,,,,,,,,,
2023-02-02 21:30:00,42.0,0.0,50.0,,209.0,136.5,54.6,,138.5,54.1,100.0,0.0,1.0
2023-02-02 21:33:00,,,,On,,,,,,,,,
2023-02-02 21:45:00,43.0,0.0,50.0,,204.0,133.5,53.6,,133.3,53.0,100.0,0.0,1.2
2023-02-02 22:00:00,42.0,0.0,50.0,,197.0,130.8,54.1,,129.9,53.7,100.0,0.0,1.1
2023-02-02 22:15:00,43.0,0.0,50.0,,183.0,126.1,54.1,,126.5,53.7,100.0,0.0,1.1
2023-02-02 22:30:00,42.0,0.0,50.0,,186.0,127.4,54.6,,127.4,54.1,100.0,0.0,1.2
2023-02-02 22:45:00,42.0,0.0,50.0,,195.0,131.7,54.6,,132.8,54.3,100.0,0.0,1.2
2023-02-02 23:00:00,43.0,0.0,50.0,,178.0,124.1,54.6,,124.1,54.6,100.0,0.0,1.1
2023-02-02 23:15:00,43.0,0.0,50.0,,178.0,124.5,55.2,,124.5,54.8,100.0,0.0,1.2
2023-02-02 23:30:00,42.0,0.0,50.0,,181.0,126.1,55.2,,126.3,55.0,100.0,0.0,1.2
2023-02-02 23:45:00,43.0,0.0,50.0,,181.0,126.5,55.7,,126.5,55.2,100.0,0.0,1.1
2023-02-03 00:00:00,43.0,0.0,50.0,,168.0,120.9,55.7,,121.4,55.4,100.0,0.0,1.0
2023-02-03 00:15:00,43.0,0.0,50.0,,163.0,119.4,56.3,,119.4,55.7,100.0,0.0,1.2
2023-02-03 00:30:00,43.0,0.0,50.0,,175.0,124.8,56.3,,124.8,55.9,100.0,0.0,1.0
2023-02-03 00:45:00,43.0,0.0,50.0,,163.0,118.7,56.3,,118.4,56.1,100.0,0.0,1.0
2023-02-03 01:00:00,43.0,0.0,50.0,,162.0,119.3,56.8,,119.8,56.1,100.0,0.0,0.9
2023-02-03 01:15:00,43.0,0.0,50.0,,156.0,116.7,56.8,,116.2,56.4,100.0,0.0,0.7
2023-02-03 01:30:00,43.0,0.0,50.0,,163.0,119.1,56.8,,118.9,56.6,100.0,0.0,1.2
2023-02-03 01:45:00,43.0,0.0,50.0,,160.0,118.2,57.3,,116.6,57.0,100.0,0.0,1.3
2023-02-03 02:00:00,43.0,0.0,50.0,,152.0,114.9,57.3,,114.6,57.2,100.0,0.0,1.3
2023-02-03 02:15:00,42.0,0.0,50.0,,205.0,119.3,57.3,,132.0,46.4,100.0,0.0,1.1
2023-02-03 02:30:00,42.0,0.0,50.0,,190.0,125.6,55.7,,132.8,48.9,100.0,0.0,1.0
2023-02-03 02:45:00,43.0,0.0,50.0,,186.0,123.8,54.6,,130.2,48.2,100.0,0.0,1.0
2023-02-03 03:00:00,43.0,0.0,50.0,,215.0,128.1,53.6,,133.1,50.0,100.0,0.0,1.1
2023-02-03 03:15:00,42.0,0.0,50.0,,207.0,127.9,52.5,,138.9,46.4,100.0,0.0,1.4
2023-02-03 03:30:00,43.0,0.0,50.0,,210.0,128.4,51.9,,134.0,49.4,100.0,0.0,1.1
2023-02-03 03:45:00,42.0,0.0,50.0,,200.0,124.7,51.9,,127.9,50.3,100.0,0.0,0.9
2023-02-03 04:00:00,43.0,0.0,50.0,,183.0,123.6,51.4,,126.3,49.4,100.0,0.0,1.2
2023-02-03 04:02:00,,,,Off,,,,,,,,,
2023-02-03 04:15:00,0.0,0.0,0.0,,170.0,119.3,50.9,,120.3,50.3,0.0,0.0,0.3
2023-02-03 04:30:00,0.0,0.0,0.0,,164.0,117.3,51.4,,118.0,50.9,0.0,0.0,0.3
2023-02-03 04:45:00,0.0,0.0,0.0,,158.0,115.5,51.9,,116.4,51.6,0.0,0.0,0.3
2023-02-03 05:00:00,0.0,0.0,0.0,,153.0,113.3,52.5,,114.0,52.5,0.0,0.0,0.3
2023-02-03 05:15:00,0.0,0.0,0.0,,147.0,111.3,53.0,,112.2,53.2,0.0,0.0,0.3
2023-02-03 05:30:00,0.0,0.0,0.0,,144.0,109.9,53.6,,110.8,53.7,0.0,0.0,0.3
2023-02-03 05:45:00,0.0,0.0,0.0,,140.0,108.1,54.1,,109.0,54.1,0.0,0.0,0.3
2023-02-03 06:00:00,0.0,0.0,0.0,,137.0,106.7,55.2,,107.4,54.6,0.0,0.0,0.3
2023-02-03 06:15:00,0.0,0.0,0.0,,134.0,105.2,55.7,,105.9,55.2,0.0,0.0,0.3
2023-02-03 06:30:00,0.0,0.0,0.0,,131.0,103.8,56.3,,104.5,55.5,0.0,0.0,0.3
2023-02-03 06:45:00,0.0,0.0,0.0,,128.0,102.5,56.8,,103.2,56.3,0.0,0.0,0.3
2023-02-03 07:00:00,0.0,0.0,0.0,,126.0,101.3,57.3,,102.0,56.6,0.0,0.0,0.3
2023-02-03 07:15:00,0.0,0.0,0.0,,124.0,100.2,57.9,,100.9,57.0,0.0,0.0,0.3
2023-02-03 07:30:00,0.0,0.0,0.0,,121.0,99.1,59.0,,99.6,57.5,0.0,0.0,0.3
2023-02-03 07:45:00,0.0,0.0,0.0,,119.0,98.0,59.5,,98.7,58.1,0.0,0.0,0.3
2023-02-03 08:00:00,43.0,0.0,50.0,,114.0,99.5,56.3,,101.1,56.4,0.0,0.0,1.1
2023-02-03 08:04:00,,,,On,,,,,,,,,
2023-02-03 08:15:00,43.0,0.0,50.0,,102.0,89.2,53.0,,88.7,52.5,100.0,0.0,1.1
2023-02-03 08:30:00,43.0,0.0,50.0,,101.0,88.8,53.6,,88.3,53.0,100.0,0.0,0.9
2023-02-03 08:44:00,,,,Off,,,,,,,,,
2023-02-03 08:45:00,43.0,0.0,50.0,,104.0,90.8,54.1,,90.6,53.7,100.0,0.0,0.9
2023-02-03 09:00:00,43.0,0.0,50.0,On,102.0,89.4,54.6,,88.8,54.1,100.0,0.0,1.1
2023-02-03 09:15:00,43.0,0.0,50.0,,105.0,91.0,56.3,,90.6,56.1,100.0,0.0,1.2
2023-02-03 09:30:00,43.0,0.0,50.0,,135.0,88.7,59.0,,102.2,46.0,100.0,0.0,0.9
2023-02-03 09:45:00,43.0,0.0,50.0,,127.0,89.0,56.8,,100.0,46.4,100.0,0.0,1.1
2023-02-03 10:00:00,43.0,0.0,50.0,,126.0,88.1,55.2,,97.7,45.3,100.0,0.0,1.1
2023-02-03 10:15:00,43.0,0.0,50.0,Off,126.0,88.5,54.1,,100.0,44.2,100.0,0.0,1.1
2023-02-03 10:30:00,43.0,0.0,50.0,,103.0,89.0,52.5,,89.2,51.9,100.0,0.0,1.2
2023-02-03 10:31:00,,,,On,,,,,,,,,
2023-02-03 10:45:00,43.0,0.0,50.0,,105.0,90.5,53.0,,88.8,52.7,100.0,0.0,1.1
2023-02-03 11:00:00,43.0,0.0,50.0,,101.0,89.2,53.0,,89.9,52.8,100.0,0.0,1.4
2023-02-03 11:15:00,43.0,0.0,50.0,,99.0,87.8,53.6,,87.9,53.4,100.0,0.0,0.8
2023-02-03 11:30:00,43.0,0.0,50.0,,100.0,89.2,54.1,,88.8,53.6,100.0,0.0,0.9
2023-02-03 11:45:00,43.0,0.0,50.0,,103.0,90.3,54.6,,90.8,54.1,100.0,0.0,1.2
2023-02-03 12:00:00,43.0,0.0,50.0,,101.0,87.9,54.6,,87.6,54.5,100.0,0.0,1.0
2023-02-03 12:15:00,43.0,0.0,50.0,,98.0,86.9,55.2,,86.3,55.0,100.0,0.0,1.2
2023-02-03 12:26:00,,,,Off,,,,,,,,,
2023-02-03 12:30:00,43.0,0.0,50.0,,106.0,91.9,55.7,,92.1,55.4,100.0,0.0,1.0
2023-02-03 12:45:00,43.0,0.0,50.0,,101.0,88.8,56.3,,87.9,55.7,100.0,0.0,1.1
2023-02-03 12:48:00,,,,On,,,,,,,,,
2023-02-03 13:00:00,43.0,0.0,50.0,,110.0,95.1,56.3,,95.5,55.9,100.0,0.0,1.0
2023-02-03 13:15:00,43.0,0.0,50.0,,99.0,88.7,56.8,,89.2,56.4,100.0,0.0,0.9
2023-02-03 13:30:00,43.0,0.0,50.0,,98.0,87.9,56.8,,88.3,56.6,100.0,0.0,1.0
2023-02-03 13:45:00,43.0,0.0,50.0,,137.0,88.8,57.3,,97.1,49.1,100.0,0.0,0.9
2023-02-03 14:00:00,43.0,0.0,50.0,,134.0,86.9,57.3,,104.7,42.9,100.0,0.0,1.3
2023-02-03 14:15:00,43.0,0.0,50.0,,125.0,86.7,55.7,,96.8,45.5,100.0,0.0,1.0
2023-02-03 14:30:00,43.0,0.0,50.0,,122.0,88.1,54.6,,99.1,44.4,100.0,0.0,1.0
2023-02-03 14:45:00,43.0,0.0,50.0,,100.0,86.0,53.0,,91.5,49.2,100.0,0.0,1.3
2023-02-03 15:00:00,43.0,0.0,50.0,,100.0,88.3,52.5,,88.5,51.8,100.0,0.0,1.1
2023-02-03 15:15:00,43.0,0.0,50.0,,101.0,88.1,52.5,,87.0,52.1,100.0,0.0,1.2
2023-02-03 15:30:00,43.0,0.0,50.0,,105.0,90.3,53.0,,89.6,52.8,100.0,0.0,0.7
2023-02-03 15:45:00,43.0,0.0,50.0,,98.0,87.0,53.6,,86.9,53.2,100.0,0.0,1.2
2023-02-03 16:00:00,43.0,0.0,50.0,,100.0,87.9,54.1,,87.2,53.7,100.0,0.0,1.2
2023-02-03 16:15:00,43.0,0.0,50.0,,96.0,86.3,54.1,,85.8,54.1,100.0,0.0,1.1
2023-02-03 16:30:00,43.0,0.0,50.0,,91.0,83.1,54.6,,82.9,54.5,100.0,0.0,1.0
2023-02-03 16:45:00,43.0,0.0,50.0,,94.0,84.9,55.2,,84.7,54.8,100.0,0.0,0.8
2023-02-03 17:00:00,43.0,0.0,50.0,,94.0,84.9,55.2,,84.9,55.2,100.0,0.0,1.1
2023-02-03 17:15:00,43.0,0.0,50.0,,88.0,81.6,55.7,,81.3,55.5,100.0,0.0,1.0
2023-02-03 17:30:00,43.0,0.0,50.0,,93.0,84.5,56.3,,84.2,55.7,100.0,0.0,1.2
2023-02-03 17:45:00,43.0,0.0,50.0,,88.0,81.3,56.3,,80.9,56.1,100.0,0.0,1.1
2023-02-03 18:00:00,43.0,0.0,50.0,,90.0,82.9,56.3,,82.7,56.3,100.0,0.0,1.3
2023-02-03 18:15:00,43.0,0.0,50.0,,88.0,82.0,56.8,,82.0,56.6,100.0,0.0,1.0
2023-02-03 18:30:00,43.0,0.0,50.0,,89.0,82.9,56.8,,82.4,56.8,100.0,0.0,1.0
2023-02-03 18:45:00,43.0,0.0,50.0,,89.0,82.4,57.3,,82.0,56.8,100.0,0.0,1.1
2023-02-03 19:00:00,43.0,0.0,50.0,,121.0,82.0,57.3,,95.1,45.3,100.0,0.0,1.0
2023-02-03 19:15:00,43.0,0.0,50.0,,123.0,82.5,57.3,,95.9,44.7,100.0,0.0,1.1
2023-02-03 19:30:00,43.0,0.0,50.0,,112.0,82.9,54.1,,93.3,43.7,100.0,0.0,1.1
2023-02-03 19:45:00,43.0,0.0,50.0,,114.0,85.1,53.0,,95.9,46.9,100.0,0.0,1.1
2023-02-03 20:00:00,43.0,0.0,50.0,,112.0,83.6,51.4,,91.0,46.7,100.0,0.0,0.8
2023-02-03 20:15:00,43.0,0.0,50.0,,110.0,84.2,50.9,,90.5,46.7,100.0,0.0,1.1
2023-02-03 20:20:00,,,,Off,,,,,,,,,
2023-02-03 20:30:00,43.0,0.0,50.0,,95.0,85.1,48.2,,84.9,48.0,100.0,0.0,1.0
2023-02-03 20:45:00,43.0,0.0,50.0,,92.0,83.6,49.8,,83.8,49.6,100.0,0.0,1.2
2023-02-03 20:46:00,,,,On,,,,,,,,,
2023-02-03 21:00:00,43.0,0.0,50.0,,95.0,86.1,50.3,,86.0,50.0,100.0,0.0,1.0
2023-02-03 21:15:00,43.0,0.0,50.0,,74.0,88.1,50.3,,87.8,50.0,100.0,0.0,1.2
2023-02-03 21:30:00,43.0,0.0,50.0,,58.0,92.3,50.3,,92.8,50.3,100.0,0.0,1.1
2023-02-03 21:45:00,43.0,0.0,50.0,,52.0,91.2,50.9,,91.0,50.5,100.0,0.0,1.1
2023-02-03 22:00:00,43.0,0.0,50.0,,49.0,92.1,50.9,,91.9,50.7,100.0,0.0,1.0
2023-02-03 22:15:00,43.0,0.0,50.0,,49.0,93.7,51.4,,93.7,50.9,100.0,0.0,1.1
2023-02-03 22:30:00,43.0,0.0,50.0,,49.0,89.0,51.4,,88.5,51.0,100.0,0.0,0.9
2023-02-03 22:45:00,43.0,0.0,50.0,,50.0,92.4,51.4,,91.4,51.2,100.0,0.0,1.0
2023-02-03 23:00:00,43.0,0.0,50.0,,50.0,91.7,51.4,,91.0,51.4,100.0,0.0,1.3
2023-02-03 23:15:00,43.0,0.0,50.0,,50.0,88.1,51.9,,87.9,51.4,100.0,0.0,1.1
2023-02-03 23:30:00,43.0,0.0,50.0,,50.0,89.4,51.9,,89.0,51.6,100.0,0.0,1.0
2023-02-03 23:45:00,43.0,0.0,50.0,,51.0,85.4,51.9,,85.1,51.8,100.0,0.0,1.1
2023-02-04 00:00:00,43.0,0.0,50.0,,51.0,84.3,52.5,,84.5,51.8,100.0,0.0,0.9
2023-02-04 00:15:00,43.0,0.0,50.0,,52.0,86.1,52.5,,86.0,51.9,100.0,0.0,1.1
2023-02-04 00:30:00,43.0,0.0,50.0,,52.0,86.0,52.5,,85.6,52.3,100.0,0.0,1.1
2023-02-04 00:45:00,43.0,0.0,50.0,,52.0,86.7,52.5,,86.5,52.3,100.0,0.0,1.1
2023-02-04 01:00:00,43.0,0.0,50.0,,53.0,88.8,53.0,,88.5,52.5,100.0,0.0,1.2
2023-02-04 01:15:00,43.0,0.0,50.0,,53.0,84.0,53.0,,83.8,52.5,100.0,0.0,1.1
2023-02-04 01:30:00,43.0,0.0,50.0,,54.0,89.2,53.0,,89.7,52.7,100.0,0.0,1.3
2023-02-04 01:45:00,43.0,0.0,50.0,,54.0,91.0,53.6,,91.0,52.8,100.0,0.0,0.9
2023-02-04 02:00:00,43.0,0.0,50.0,,54.0,82.7,53.6,,82.4,53.2,100.0,0.0,1.0
2023-02-04 02:15:00,43.0,0.0,50.0,,54.0,87.9,53.6,,87.0,53.2,100.0,0.0,1.2
2023-02-04 02:30:00,43.0,0.0,50.0,,54.0,86.1,53.6,,85.8,53.2,100.0,0.0,1.2
2023-02-04 02:45:00,43.0,0.0,50.0,,55.0,82.0,54.1,,81.5,53.4,100.0,0.0,1.1
2023-02-04 03:00:00,43.0,0.0,50.0,,55.0,84.0,54.1,,83.6,53.7,100.0,0.0,0.9
2023-02-04 03:15:00,43.0,0.0,50.0,,56.0,82.9,54.1,,82.0,53.9,100.0,0.0,1.4
2023-02-04 03:30:00,43.0,0.0,50.0,,56.0,82.7,54.1,,82.7,53.9,100.0,0.0,1.1
2023-02-04 03:45:00,43.0,0.0,50.0,,56.0,83.3,54.6,,82.7,54.1,100.0,0.0,1.2
2023-02-04 04:00:00,43.0,0.0,50.0,,56.0,83.1,54.6,,82.7,54.3,100.0,0.0,1.0
2023-02-04 04:15:00,43.0,0.0,50.0,,57.0,83.1,54.6,,82.7,54.3,100.0,0.0,1.0
2023-02-04 04:30:00,43.0,0.0,50.0,,57.0,84.9,54.6,,84.5,54.3,100.0,0.0,1.1
2023-02-04 04:45:00,43.0,0.0,50.0,,58.0,82.2,55.2,,82.2,54.6,100.0,0.0,1.2
2023-02-04 05:00:00,43.0,0.0,50.0,,58.0,84.2,55.2,,84.2,54.8,100.0,0.0,0.9
2023-02-04 05:15:00,43.0,0.0,50.0,,58.0,87.0,55.2,,87.2,54.8,100.0,0.0,1.1
2023-02-04 05:30:00,43.0,0.0,50.0,,58.0,81.8,55.2,,81.6,54.8,100.0,0.0,1.0
2023-02-04 05:45:00,43.0,0.0,50.0,,58.0,86.5,55.2,,87.2,55.2,100.0,0.0,1.1
2023-02-04 06:00:00,43.0,0.0,50.0,,58.0,86.7,55.7,,86.7,55.2,100.0,0.0,1.2
2023-02-04 06:15:00,43.0,0.0,50.0,,58.0,81.3,55.7,,80.9,55.2,100.0,0.0,1.1
2023-02-04 06:30:00,43.0,0.0,50.0,,59.0,87.2,55.7,,87.2,55.5,100.0,0.0,1.2
2023-02-04 06:45:00,43.0,0.0,50.0,,59.0,84.3,55.7,,84.0,55.7,100.0,0.0,1.0
2023-02-04 07:00:00,43.0,0.0,50.0,,59.0,80.0,56.3,,79.8,55.7,100.0,0.0,1.2
2023-02-04 07:15:00,43.0,0.0,50.0,,59.0,82.7,56.3,,82.4,55.9,100.0,0.0,1.3
2023-02-04 07:30:00,43.0,0.0,50.0,,59.0,87.0,56.3,,87.4,56.1,100.0,0.0,1.1
2023-02-04 07:45:00,43.0,0.0,50.0,,59.0,80.9,56.3,,81.1,56.3,100.0,0.0,1.1
2023-02-04 08:00:00,43.0,0.0,50.0,,60.0,84.0,56.8,,84.2,56.1,100.0,0.0,1.1
2023-02-04 08:15:00,43.0,0.0,50.0,,60.0,85.1,56.8,,84.3,56.4,100.0,0.0,1.0
2023-02-04 08:30:00,43.0,0.0,50.0,,60.0,83.8,56.8,,83.8,56.6,100.0,0.0,0.9
2023-02-04 08:45:00,43.0,0.0,50.0,,60.0,85.6,56.8,,85.2,56.6,100.0,0.0,1.1
2023-02-04 09:00:00,43.0,0.0,50.0,,60.0,85.1,57.3,,84.9,56.6,100.0,0.0,1.0
2023-02-04 09:15:00,43.0,0.0,50.0,,60.0,86.3,57.3,,86.1,57.0,100.0,0.0,1.1
2023-02-04 09:30:00,43.0,0.0,50.0,,60.0,88.8,57.3,,88.5,57.0,100.0,0.0,1.0
2023-02-04 09:45:00,43.0,0.0,50.0,,129.0,88.8,57.3,,100.2,47.1,100.0,0.0,1.2
2023-02-04 10:00:00,43.0,0.0,50.0,,133.0,93.0,56.3,,104.1,46.2,100.0,0.0,1.0
2023-02-04 10:15:00,43.0,0.0,50.0,,134.0,93.3,54.6,,103.4,44.4,100.0,0.0,0.9
2023-02-04 10:30:00,43.0,0.0,50.0,,139.0,96.6,53.0,,106.1,43.8,100.0,0.0,1.3
2023-02-04 10:45:00,43.0,0.0,50.0,,132.0,95.7,51.9,,102.3,48.2,100.0,0.0,1.0
2023-02-04 10:56:00,,,,Off,,,,,,,,,
2023-02-04 11:00:00,43.0,0.0,50.0,,115.0,95.0,48.7,,95.0,48.2,100.0,0.0,1.1
2023-02-04 11:15:00,0.0,0.0,0.0,,111.0,94.2,49.2,,93.9,48.7,0.0,0.0,0.3
2023-02-04 11:30:00,36.0,0.0,50.0,,108.0,93.3,49.8,,93.7,49.6,100.0,0.0,1.5
2023-02-04 11:35:00,,,,On,,,,,,,,,
2023-02-04 11:45:00,43.0,0.0,50.0,,107.0,93.2,50.9,,93.0,50.5,100.0,0.0,1.2
2023-02-04 12:00:00,43.0,0.0,50.0,,106.0,92.4,50.9,,92.3,50.7,100.0,0.0,1.1
2023-02-04 12:15:00,43.0,0.0,50.0,,104.0,91.4,50.9,,91.0,50.7,100.0,0.0,1.1
2023-02-04 12:30:00,43.0,0.0,50.0,,102.0,90.3,51.4,,89.9,51.0,100.0,0.0,1.0
2023-02-04 12:45:00,43.0,0.0,50.0,,103.0,91.0,51.4,,91.0,51.2,100.0,0.0,1.1
2023-02-04 13:00:00,43.0,0.0,50.0,,101.0,89.9,51.9,,89.6,51.6,100.0,0.0,1.0
2023-02-04 13:15:00,43.0,0.0,50.0,,99.0,89.2,51.9,,89.0,51.8,100.0,0.0,1.1
2023-02-04 13:30:00,43.0,0.0,50.0,,99.0,89.2,52.5,,88.8,52.1,100.0,0.0,1.0
2023-02-04 13:45:00,43.0,0.0,50.0,,101.0,90.5,52.5,,90.3,52.3,100.0,0.0,1.1
2023-02-04 14:00:00,43.0,0.0,50.0,,99.0,89.6,53.0,,89.4,52.7,100.0,0.0,1.0
2023-02-04 14:15:00,43.0,0.0,50.0,,102.0,91.2,53.6,,91.0,52.8,100.0,0.0,1.0
2023-02-04 14:30:00,43.0,0.0,50.0,,102.0,90.3,53.6,,89.9,53.0,100.0,0.0,1.1
2023-02-04 14:45:00,43.0,0.0,50.0,,103.0,91.4,54.1,,91.2,53.6,100.0,0.0,1.1
2023-02-04 15:00:00,43.0,0.0,50.0,,102.0,90.5,54.1,,90.3,53.6,100.0,0.0,1.1
2023-02-04 15:15:00,43.0,0.0,50.0,,103.0,91.0,54.6,,90.5,54.3,100.0,0.0,0.9
2023-02-04 15:30:00,43.0,0.0,50.0,,105.0,92.4,54.6,,92.3,54.5,100.0,0.0,1.0
2023-02-04 15:45:00,43.0,0.0,50.0,,101.0,90.1,55.2,,89.7,54.6,100.0,0.0,1.1
2023-02-04 16:00:00,43.0,0.0,50.0,,103.0,91.0,55.2,,90.8,55.0,100.0,0.0,1.0
2023-02-04 16:15:00,43.0,0.0,50.0,,101.0,90.3,55.7,,89.9,55.4,100.0,0.0,1.3
2023-02-04 16:30:00,43.0,0.0,50.0,,100.0,89.4,55.7,,89.0,55.7,100.0,0.0,1.0
2023-02-04 16:45:00,42.0,0.0,50.0,,103.0,91.2,56.3,,90.8,55.9,100.0,0.0,1.2
