Timestamp,BTUMeter_HRCH_VolumeRate(gal/min),ChW_Sys_Hrch_ChP04SpdCmd(%),ChW_Sys_Hrch_ChP05SpdCmd(%),HRCH_1_ChillerEnable,HRCH_1_CondPressure(psi),HRCH_1_EntCondWtrTmp(°F),HRCH_1_EntEvapWtrTmp(°F),HRCH_1_FaultAlarm,HRCH_1_LvgCondWtrTmp(°F),HRCH_1_LvgEvapWtrTmp(°F),HW_Sys_HrCh_GhwP04Spd(%),HW_Sys_HrCh_GhwP05Spd(%),ChW_Sys_Hrch_HrChDifPr(psi)
2023-02-04 17:00:00,43.0,0.0,50.0,,101.0,89.7,56.3,,89.6,56.1,100.0,0.0,0.9
2023-02-04 17:15:00,43.0,0.0,50.0,,131.0,105.2,56.3,,104.5,56.1,100.0,0.0,1.1
2023-02-04 17:30:00,43.0,0.0,50.0,,121.0,100.7,56.8,,100.5,56.4,100.0,0.0,1.1
2023-02-04 17:45:00,43.0,0.0,50.0,,128.0,103.2,56.8,,102.9,56.6,100.0,0.0,1.0
2023-02-04 18:00:00,43.0,0.0,50.0,,125.0,102.5,57.3,,102.9,56.8,100.0,0.0,1.1
2023-02-04 18:15:00,43.0,0.0,50.0,,126.0,101.4,57.3,,100.7,57.0,100.0,0.0,1.0
2023-02-04 18:30:00,43.0,0.0,50.0,,126.0,102.9,57.3,,103.1,57.0,100.0,0.0,1.1
2023-02-04 18:45:00,42.0,0.0,50.0,,155.0,101.1,57.3,,115.1,46.2,100.0,0.0,1.0
2023-02-04 19:00:00,43.0,0.0,50.0,,150.0,102.5,56.3,,112.1,47.8,100.0,0.0,0.9
2023-02-04 19:15:00,43.0,0.0,50.0,,143.0,100.2,54.1,,109.7,45.3,100.0,0.0,1.0
2023-02-04 19:30:00,43.0,0.0,50.0,,146.0,99.8,53.0,,109.2,44.6,100.0,0.0,1.1
2023-02-04 19:45:00,43.0,0.0,50.0,,150.0,103.4,51.9,,110.3,48.0,100.0,0.0,0.8
2023-02-04 20:00:00,43.0,0.0,50.0,,139.0,99.8,50.9,,110.1,44.4,100.0,0.0,1.0
2023-02-04 20:15:00,43.0,0.0,50.0,Off,146.0,101.8,50.3,,107.6,46.9,100.0,0.0,1.2
2023-02-04 20:30:00,0.0,0.0,0.0,,123.0,100.2,46.5,,99.6,46.4,0.0,0.0,0.3
2023-02-04 20:45:00,0.0,0.0,0.0,,119.0,99.1,47.1,,98.7,46.7,0.0,0.0,0.3
2023-02-04 21:00:00,0.0,0.0,0.0,,115.0,97.7,48.2,,97.5,47.8,0.0,0.0,0.3
2023-02-04 21:15:00,0.0,0.0,0.0,,114.0,96.4,48.7,,96.4,48.5,0.0,0.0,0.3
2023-02-04 21:30:00,0.0,0.0,0.0,,111.0,95.1,49.2,,95.3,49.1,0.0,0.0,0.3
2023-02-04 21:45:00,0.0,0.0,0.0,,109.0,94.1,49.8,,94.2,50.0,0.0,0.0,0.3
2023-02-04 22:00:00,0.0,0.0,0.0,,107.0,93.2,50.9,,93.2,50.7,0.0,0.0,0.3
2023-02-04 22:15:00,0.0,0.0,0.0,,105.0,92.1,51.4,,92.3,51.2,0.0,0.0,0.3
2023-02-04 22:30:00,0.0,0.0,0.0,,104.0,91.2,51.9,,91.4,51.8,0.0,0.0,0.3
2023-02-04 22:45:00,0.0,0.0,0.0,,101.0,90.3,52.5,,90.6,52.1,0.0,0.0,0.3
2023-02-04 23:00:00,0.0,0.0,0.0,,100.0,89.4,53.0,,89.6,52.8,0.0,0.0,0.3
2023-02-04 23:15:00,0.0,0.0,0.0,,98.0,88.5,53.6,,88.8,53.2,0.0,0.0,0.3
2023-02-04 23:30:00,0.0,0.0,0.0,,97.0,87.8,54.1,,87.9,53.7,0.0,0.0,0.3
2023-02-04 23:45:00,0.0,0.0,0.0,,96.0,87.0,54.6,,87.2,54.1,0.0,0.0,0.3
2023-02-05 00:00:00,0.0,0.0,0.0,,95.0,86.3,55.2,,86.5,54.5,0.0,0.0,0.3
2023-02-05 00:15:00,0.0,0.0,0.0,,94.0,85.6,56.3,,85.6,55.2,0.0,0.0,0.3
2023-02-05 00:30:00,0.0,0.0,0.0,,92.0,85.1,56.3,,85.1,55.5,0.0,0.0,0.3
2023-02-05 00:45:00,0.0,0.0,0.0,,91.0,84.5,56.8,,84.5,55.9,0.0,0.0,0.3
2023-02-05 01:00:00,0.0,0.0,0.0,,90.0,84.0,57.3,,84.0,56.3,0.0,0.0,0.3
2023-02-05 01:15:00,0.0,0.0,0.0,,89.0,83.3,57.9,,83.3,56.6,0.0,0.0,0.3
2023-02-05 01:30:00,0.0,0.0,0.0,,89.0,82.9,58.4,,82.9,57.0,0.0,0.0,0.3
2023-02-05 01:45:00,0.0,0.0,0.0,,88.0,82.4,58.4,,82.4,57.3,0.0,0.0,0.3
2023-02-05 02:00:00,0.0,0.0,0.0,,87.0,81.8,59.0,,81.8,57.5,0.0,0.0,0.3
2023-02-05 02:15:00,0.0,0.0,0.0,,87.0,81.5,59.5,,81.5,57.9,0.0,0.0,0.3
2023-02-05 02:30:00,0.0,0.0,0.0,,86.0,80.9,59.5,,80.9,58.2,0.0,0.0,0.3
2023-02-05 02:45:00,0.0,0.0,0.0,,85.0,80.6,60.0,,80.6,58.6,0.0,0.0,0.3
2023-02-05 03:00:00,0.0,0.0,0.0,,85.0,80.2,60.0,,80.0,58.6,0.0,0.0,0.3
2023-02-05 03:15:00,0.0,0.0,0.0,,84.0,79.8,60.6,,79.7,59.0,0.0,0.0,0.3
2023-02-05 03:30:00,0.0,0.0,0.0,,83.0,79.3,60.6,,79.3,59.1,0.0,0.0,0.3
2023-02-05 03:45:00,0.0,0.0,0.0,,83.0,79.1,61.1,,79.1,59.5,0.0,0.0,0.3
2023-02-05 04:00:00,0.0,0.0,0.0,,82.0,78.8,61.1,,78.6,59.9,0.0,0.0,0.3
2023-02-05 04:15:00,0.0,0.0,0.0,,82.0,78.4,61.7,,78.4,59.9,0.0,0.0,0.3
2023-02-05 04:30:00,0.0,0.0,0.0,,82.0,78.0,61.7,,77.9,60.2,0.0,0.0,0.3
2023-02-05 04:45:00,0.0,0.0,0.0,,81.0,77.7,61.7,,77.7,60.6,0.0,0.0,0.3
2023-02-05 05:00:00,0.0,0.0,0.0,,81.0,77.5,62.2,,77.5,60.8,0.0,0.0,0.3
2023-02-05 05:15:00,0.0,0.0,0.0,,81.0,77.1,62.2,,77.1,60.9,0.0,0.0,0.3
2023-02-05 05:30:00,0.0,0.0,0.0,,80.0,77.0,62.2,,76.8,60.9,0.0,0.0,0.3
2023-02-05 05:45:00,0.0,0.0,0.0,,80.0,76.6,62.7,,76.6,61.1,0.0,0.0,0.3
2023-02-05 06:00:00,0.0,0.0,0.0,,79.0,76.4,62.7,,76.2,61.5,0.0,0.0,0.3
2023-02-05 06:15:00,0.0,0.0,0.0,,79.0,76.2,62.7,,76.2,61.7,0.0,0.0,0.3
2023-02-05 06:30:00,0.0,0.0,0.0,,79.0,75.9,63.3,,75.9,61.8,0.0,0.0,0.3
2023-02-05 06:45:00,0.0,0.0,0.0,,78.0,75.7,63.3,,75.7,61.8,0.0,0.0,0.3
2023-02-05 07:00:00,0.0,0.0,0.0,,78.0,75.5,63.3,,75.3,62.2,0.0,0.0,0.3
2023-02-05 07:15:00,0.0,0.0,0.0,,78.0,75.3,63.3,,75.2,62.4,0.0,0.0,0.3
2023-02-05 07:30:00,0.0,0.0,0.0,,77.0,75.2,63.8,,75.0,62.6,0.0,0.0,0.3
2023-02-05 07:45:00,0.0,0.0,0.0,,77.0,74.8,63.8,,75.0,62.7,0.0,0.0,0.3
2023-02-05 08:00:00,0.0,0.0,0.0,,77.0,74.6,63.8,,74.8,62.7,0.0,0.0,0.3
2023-02-05 08:15:00,0.0,0.0,0.0,,77.0,74.4,64.4,,74.4,62.9,0.0,0.0,0.3
2023-02-05 08:30:00,0.0,0.0,0.0,,76.0,74.4,64.4,,74.3,63.1,0.0,0.0,0.3
2023-02-05 08:45:00,0.0,0.0,0.0,,76.0,74.3,64.4,,74.1,63.1,0.0,0.0,0.3
2023-02-05 09:00:00,0.0,0.0,0.0,,76.0,74.1,64.4,,73.9,63.5,0.0,0.0,0.3
2023-02-05 09:15:00,0.0,0.0,0.0,,76.0,73.9,64.4,,73.9,63.6,0.0,0.0,0.3
2023-02-05 09:30:00,0.0,0.0,0.0,,76.0,73.7,64.9,,73.9,63.6,0.0,0.0,0.3
2023-02-05 09:45:00,0.0,0.0,0.0,,75.0,73.5,64.9,,73.5,63.8,0.0,0.0,0.3
2023-02-05 10:00:00,0.0,0.0,0.0,,75.0,73.5,64.9,,73.4,64.0,0.0,0.0,0.3
2023-02-05 10:10:00,,,,On,,,,,,,,,
2023-02-05 10:15:00,43.0,0.0,50.0,,111.0,97.5,52.5,,96.9,51.9,100.0,0.0,1.1
2023-02-05 10:30:00,43.0,0.0,50.0,,124.0,103.1,54.6,,102.7,54.1,100.0,0.0,1.2
2023-02-05 10:45:00,43.0,0.0,50.0,,120.0,101.4,54.1,,100.9,53.9,100.0,0.0,1.2
2023-02-05 11:00:00,43.0,0.0,50.0,,114.0,98.4,54.6,,98.4,54.5,100.0,0.0,1.0
2023-02-05 11:15:00,43.0,0.0,50.0,,113.0,98.0,55.2,,97.8,54.6,100.0,0.0,1.1
2023-02-05 11:30:00,43.0,0.0,50.0,,114.0,98.7,55.7,,98.4,55.0,100.0,0.0,1.0
2023-02-05 11:45:00,43.0,0.0,50.0,,116.0,100.5,55.7,,100.2,55.5,100.0,0.0,1.1
2023-02-05 12:00:00,43.0,0.0,50.0,,118.0,101.8,56.3,,100.9,55.9,100.0,0.0,1.2
2023-02-05 12:15:00,43.0,0.0,50.0,,121.0,103.6,56.3,,104.0,55.9,100.0,0.0,1.2
2023-02-05 12:30:00,43.0,0.0,50.0,,126.0,106.8,56.8,,105.8,56.4,100.0,0.0,1.3
2023-02-05 12:45:00,43.0,0.0,50.0,,126.0,105.9,57.3,,105.0,56.8,100.0,0.0,1.1
2023-02-05 13:00:00,43.0,0.0,50.0,,127.0,107.2,57.3,,107.7,56.8,100.0,0.0,0.9
2023-02-05 13:15:00,43.0,0.0,50.0,,165.0,107.9,57.9,,119.8,47.3,100.0,0.0,1.1
2023-02-05 13:30:00,43.0,0.0,50.0,,184.0,108.6,56.3,,126.3,43.1,100.0,0.0,1.4
2023-02-05 13:45:00,43.0,0.0,50.0,,177.0,109.7,54.6,,120.9,45.5,100.0,0.0,1.0
2023-02-05 14:00:00,43.0,0.0,50.0,,169.0,111.0,53.6,,121.2,46.4,100.0,0.0,1.0
2023-02-05 14:15:00,43.0,0.0,50.0,,176.0,112.8,51.9,,123.4,43.7,100.0,0.0,1.0
2023-02-05 14:30:00,43.0,0.0,50.0,,172.0,111.7,51.9,,120.3,44.4,100.0,0.0,1.0
2023-02-05 14:45:00,43.0,0.0,50.0,,165.0,112.4,50.9,,119.1,46.0,100.0,0.0,1.1
2023-02-05 15:00:00,43.0,0.0,50.0,,181.0,115.8,50.3,,122.9,43.8,100.0,0.0,1.3
2023-02-05 15:15:00,43.0,0.0,50.0,,165.0,111.5,49.8,,119.1,43.8,100.0,0.0,1.0
2023-02-05 15:30:00,43.0,0.0,50.0,,168.0,115.1,49.8,,122.0,44.6,100.0,0.0,0.9
2023-02-05 15:45:00,43.0,0.0,50.0,,219.0,117.5,49.8,,123.9,45.3,100.0,0.0,1.2
2023-02-05 16:00:00,43.0,0.0,50.0,,169.0,113.0,49.8,,120.3,43.8,100.0,0.0,1.1
2023-02-05 16:04:00,,,,Off,,,,,,,,,
2023-02-05 16:15:00,0.0,0.0,0.0,,153.0,112.8,49.2,,112.8,48.7,0.0,0.0,0.3
2023-02-05 16:21:00,,,,On,,,,,,,,,
2023-02-05 16:30:00,43.0,0.0,50.0,,157.0,115.5,49.2,,114.8,48.9,100.0,0.0,1.0
2023-02-05 16:45:00,43.0,0.0,50.0,,146.0,110.8,49.8,,111.0,49.4,100.0,0.0,1.2
2023-02-05 17:00:00,43.0,0.0,50.0,,153.0,113.9,50.3,,113.7,50.1,100.0,0.0,1.1
2023-02-05 17:15:00,43.0,0.0,50.0,,172.0,121.2,50.3,,120.9,50.1,100.0,0.0,1.4
2023-02-05 17:30:00,43.0,0.0,50.0,,171.0,120.9,50.9,,120.5,50.5,100.0,0.0,1.0
2023-02-05 17:45:00,43.0,0.0,50.0,,173.0,122.0,50.9,,121.8,50.5,100.0,0.0,1.1
2023-02-05 18:00:00,43.0,0.0,50.0,,171.0,120.3,51.4,,119.6,50.9,100.0,0.0,1.0
2023-02-05 18:15:00,43.0,0.0,50.0,,163.0,118.9,51.4,,119.6,51.2,100.0,0.0,1.1
2023-02-05 18:30:00,43.0,0.0,50.0,,163.0,118.2,51.9,,118.2,51.4,100.0,0.0,1.1
2023-02-05 18:45:00,43.0,0.0,50.0,,159.0,116.6,51.9,,116.4,51.6,100.0,0.0,1.0
2023-02-05 19:00:00,43.0,0.0,50.0,,155.0,114.8,51.9,,114.6,51.8,100.0,0.0,1.1
2023-02-05 19:15:00,43.0,0.0,50.0,,157.0,115.8,52.5,,115.5,51.9,100.0,0.0,1.1
2023-02-05 19:30:00,43.0,0.0,50.0,,156.0,115.1,52.5,,114.9,51.9,100.0,0.0,1.2
2023-02-05 19:45:00,43.0,0.0,50.0,,150.0,113.7,52.5,,114.0,52.5,100.0,0.0,1.0
2023-02-05 20:00:00,43.0,0.0,50.0,,153.0,113.9,53.0,,113.9,52.5,100.0,0.0,1.1
2023-02-05 20:15:00,43.0,0.0,50.0,,148.0,112.4,53.0,,112.2,52.7,100.0,0.0,1.2
2023-02-05 20:30:00,43.0,0.0,50.0,,153.0,114.2,53.6,,114.0,52.8,100.0,0.0,1.0
2023-02-05 20:45:00,43.0,0.0,50.0,,146.0,111.0,53.6,,110.4,53.2,100.0,0.0,1.3
2023-02-05 21:00:00,43.0,0.0,50.0,,154.0,114.8,53.6,,114.2,53.4,100.0,0.0,1.2
2023-02-05 21:15:00,43.0,0.0,50.0,,145.0,111.2,54.1,,111.5,53.6,100.0,0.0,0.9
2023-02-05 21:30:00,43.0,0.0,50.0,,147.0,112.2,54.1,,112.8,53.7,100.0,0.0,1.1
2023-02-05 21:45:00,43.0,0.0,50.0,,150.0,112.8,54.1,,112.6,53.7,100.0,0.0,1.2
2023-02-05 22:00:00,43.0,0.0,50.0,,145.0,111.3,54.6,,111.3,54.3,100.0,0.0,0.8
2023-02-05 22:15:00,43.0,0.0,50.0,,150.0,112.8,54.6,,112.4,54.3,100.0,0.0,0.9
2023-02-05 22:30:00,43.0,0.0,50.0,,149.0,114.0,54.6,,114.9,54.5,100.0,0.0,1.2
2023-02-05 22:45:00,43.0,0.0,50.0,,147.0,111.3,54.6,,110.8,54.6,100.0,0.0,1.3
2023-02-05 23:00:00,43.0,0.0,50.0,,150.0,113.1,55.2,,112.6,54.8,100.0,0.0,1.1
2023-02-05 23:15:00,43.0,0.0,50.0,,149.0,112.8,55.2,,112.8,55.0,100.0,0.0,1.0
2023-02-05 23:30:00,43.0,0.0,50.0,,147.0,111.9,55.2,,111.5,55.2,100.0,0.0,1.1
2023-02-05 23:45:00,43.0,0.0,50.0,,149.0,112.8,55.7,,112.4,55.2,100.0,0.0,1.0
2023-02-06 00:00:00,43.0,0.0,50.0,,148.0,112.8,55.7,,113.3,55.2,100.0,0.0,1.3
2023-02-06 00:15:00,43.0,0.0,50.0,,149.0,112.8,55.7,,113.0,55.5,100.0,0.0,0.9
2023-02-06 00:30:00,43.0,0.0,50.0,,146.0,111.7,56.3,,112.1,55.7,100.0,0.0,1.1
2023-02-06 00:45:00,43.0,0.0,50.0,,149.0,112.4,56.3,,111.5,55.9,100.0,0.0,1.0
2023-02-06 01:00:00,43.0,0.0,50.0,,144.0,110.8,56.3,,110.6,55.9,100.0,0.0,1.0
2023-02-06 01:15:00,43.0,0.0,50.0,,148.0,112.6,56.8,,112.2,56.1,100.0,0.0,1.2
2023-02-06 01:30:00,43.0,0.0,50.0,,149.0,112.6,56.8,,112.1,56.3,100.0,0.0,1.2
2023-02-06 01:45:00,43.0,0.0,50.0,,148.0,112.4,56.8,,112.1,56.4,100.0,0.0,1.0
2023-02-06 02:00:00,43.0,0.0,50.0,,143.0,110.4,56.8,,110.6,56.8,100.0,0.0,1.2
2023-02-06 02:15:00,43.0,0.0,50.0,,150.0,113.7,57.3,,113.0,56.8,100.0,0.0,1.1
2023-02-06 02:30:00,43.0,0.0,50.0,,147.0,112.2,57.3,,113.5,55.9,100.0,0.0,1.0
2023-02-06 02:45:00,43.0,0.0,50.0,,175.0,113.5,57.3,,124.5,48.0,100.0,0.0,1.2
2023-02-06 03:00:00,43.0,0.0,50.0,,206.0,115.5,55.7,,130.4,44.2,100.0,0.0,0.9
2023-02-06 03:15:00,43.0,0.0,50.0,,185.0,114.6,54.1,,124.8,44.9,100.0,0.0,0.9
2023-02-06 03:30:00,43.0,0.0,50.0,,199.0,113.5,53.0,,121.2,47.4,100.0,0.0,1.1
2023-02-06 03:45:00,43.0,0.0,50.0,,172.0,112.1,51.9,,120.2,45.8,100.0,0.0,1.0
2023-02-06 04:00:00,43.0,0.0,50.0,,164.0,111.7,50.9,,118.2,47.6,100.0,0.0,1.3
2023-02-06 04:06:00,,,,Off,,,,,,,,,
2023-02-06 04:15:00,43.0,0.0,50.0,,153.0,112.2,49.2,,111.9,49.1,100.0,0.0,1.1
2023-02-06 04:30:00,0.0,0.0,0.0,,148.0,111.7,49.8,,110.8,49.4,0.0,0.0,0.3
2023-02-06 04:45:00,0.0,0.0,0.0,,143.0,109.5,50.3,,109.2,50.1,0.0,0.0,0.3
2023-02-06 05:00:00,0.0,0.0,0.0,,138.0,107.6,50.9,,107.4,50.9,0.0,0.0,0.3
2023-02-06 05:15:00,0.0,0.0,0.0,,134.0,105.9,51.4,,105.9,51.6,0.0,0.0,0.3
2023-02-06 05:30:00,0.0,0.0,0.0,,130.0,104.1,51.9,,104.3,51.9,0.0,0.0,0.3
2023-02-06 05:45:00,0.0,0.0,0.0,,127.0,102.5,53.0,,103.1,52.8,0.0,0.0,0.3
2023-02-06 06:00:00,0.0,0.0,0.0,,125.0,101.3,53.6,,101.6,53.4,0.0,0.0,0.3
2023-02-06 06:15:00,0.0,0.0,0.0,,122.0,99.8,54.1,,100.2,53.9,0.0,0.0,0.3
2023-02-06 06:30:00,0.0,0.0,0.0,,120.0,98.7,54.6,,99.1,54.5,0.0,0.0,0.3
2023-02-06 06:45:00,0.0,0.0,0.0,,117.0,97.5,55.2,,98.0,54.8,0.0,0.0,0.3
2023-02-06 07:00:00,0.0,0.0,0.0,,115.0,96.4,55.7,,96.9,55.4,0.0,0.0,0.3
2023-02-06 07:15:00,0.0,0.0,0.0,,114.0,95.3,56.3,,95.7,55.5,0.0,0.0,0.3
2023-02-06 07:30:00,0.0,0.0,0.0,,112.0,94.4,56.8,,94.8,56.3,0.0,0.0,0.3
2023-02-06 07:45:00,0.0,0.0,0.0,,110.0,93.3,57.3,,93.9,56.6,0.0,0.0,0.3
2023-02-06 08:00:00,0.0,0.0,0.0,,108.0,92.6,57.9,,93.0,57.0,0.0,0.0,0.3
2023-02-06 08:15:00,0.0,0.0,0.0,,107.0,91.7,58.4,,92.3,57.5,0.0,0.0,0.3
2023-02-06 08:30:00,0.0,0.0,0.0,,105.0,91.0,59.0,,91.4,57.9,0.0,0.0,0.3
2023-02-06 08:45:00,0.0,0.0,0.0,,104.0,90.3,59.5,,90.6,58.1,0.0,0.0,0.3
2023-02-06 09:00:00,0.0,0.0,0.0,,102.0,89.6,60.0,,89.9,58.6,0.0,0.0,0.3
2023-02-06 09:15:00,0.0,0.0,0.0,,101.0,88.8,60.6,,89.2,59.0,0.0,0.0,0.3
2023-02-06 09:30:00,0.0,0.0,0.0,,100.0,88.1,60.6,,88.5,59.3,0.0,0.0,0.3
2023-02-06 09:45:00,0.0,0.0,0.0,,99.0,87.4,61.1,,87.8,59.7,0.0,0.0,0.3
2023-02-06 10:00:00,0.0,0.0,0.0,,98.0,86.9,61.7,,87.0,59.7,0.0,0.0,0.3
2023-02-06 10:15:00,0.0,0.0,0.0,,97.0,86.3,61.7,,86.5,60.0,0.0,0.0,0.3
2023-02-06 10:30:00,0.0,0.0,0.0,,96.0,85.6,62.2,,86.1,60.6,0.0,0.0,0.3
2023-02-06 10:45:00,0.0,0.0,0.0,,95.0,85.1,62.7,,85.2,60.8,0.0,0.0,0.3
2023-02-06 11:00:00,0.0,0.0,0.0,,94.0,84.7,62.7,,84.9,61.1,0.0,0.0,0.3
2023-02-06 11:15:00,0.0,0.0,0.0,,93.0,84.2,63.3,,84.5,61.3,0.0,0.0,0.3
2023-02-06 11:30:00,0.0,0.0,0.0,,92.0,83.6,63.3,,84.0,61.7,0.0,0.0,0.3
2023-02-06 11:45:00,0.0,0.0,0.0,,91.0,83.3,63.8,,83.4,61.7,0.0,0.0,0.3
2023-02-06 12:00:00,0.0,0.0,0.0,,90.0,82.9,63.8,,82.9,61.8,0.0,0.0,0.3
2023-02-06 12:15:00,0.0,0.0,0.0,,90.0,82.5,64.4,,82.5,62.4,0.0,0.0,0.3
2023-02-06 12:30:00,0.0,0.0,0.0,,89.0,82.0,64.4,,82.2,62.6,0.0,0.0,0.3
2023-02-06 12:45:00,0.0,0.0,0.0,,88.0,81.6,64.9,,82.0,62.9,0.0,0.0,0.3
2023-02-06 13:00:00,0.0,0.0,0.0,,88.0,81.3,64.9,,81.6,63.1,0.0,0.0,0.3
2023-02-06 13:15:00,0.0,0.0,0.0,,87.0,80.9,64.9,,81.1,63.1,0.0,0.0,0.3
2023-02-06 13:30:00,0.0,0.0,0.0,,87.0,80.7,65.4,,80.7,63.5,0.0,0.0,0.3
2023-02-06 13:45:00,0.0,0.0,0.0,,86.0,80.4,65.4,,80.6,63.8,0.0,0.0,0.3
2023-02-06 14:00:00,0.0,0.0,0.0,,86.0,80.0,65.4,,80.2,64.0,0.0,0.0,0.3
2023-02-06 14:15:00,0.0,0.0,0.0,,85.0,79.7,66.0,,79.7,64.2,0.0,0.0,0.3
2023-02-06 14:30:00,0.0,0.0,0.0,,85.0,79.5,66.0,,79.5,64.2,0.0,0.0,0.3
2023-02-06 14:45:00,0.0,0.0,0.0,,84.0,79.1,66.0,,79.1,64.4,0.0,0.0,0.3
2023-02-06 15:00:00,0.0,0.0,0.0,,84.0,78.9,66.0,,78.9,64.5,0.0,0.0,0.3
2023-02-06 15:15:00,0.0,0.0,0.0,,83.0,78.6,66.5,,78.6,64.9,0.0,0.0,0.3
2023-02-06 15:30:00,0.0,0.0,0.0,,83.0,78.4,66.5,,78.6,65.1,0.0,0.0,0.3
2023-02-06 15:45:00,0.0,0.0,0.0,,83.0,78.2,66.5,,78.2,65.3,0.0,0.0,0.3
2023-02-06 16:00:00,0.0,0.0,0.0,,82.0,78.0,66.5,,78.0,65.3,0.0,0.0,0.3
2023-02-06 16:15:00,0.0,0.0,0.0,,82.0,77.9,67.1,,77.7,65.6,0.0,0.0,0.3
2023-02-06 16:30:00,0.0,0.0,0.0,,82.0,77.5,67.1,,77.7,65.8,0.0,0.0,0.3
2023-02-06 16:45:00,0.0,0.0,0.0,,82.0,77.3,67.1,,77.3,66.0,0.0,0.0,0.3
2023-02-06 17:00:00,0.0,0.0,0.0,,82.0,77.1,67.1,,77.3,66.0,0.0,0.0,0.3
2023-02-06 17:15:00,0.0,0.0,0.0,,81.0,77.0,67.6,,77.1,66.3,0.0,0.0,0.3
2023-02-06 17:30:00,0.0,0.0,0.0,,81.0,76.8,67.6,,76.8,66.3,0.0,0.0,0.3
2023-02-06 17:45:00,0.0,0.0,0.0,,81.0,76.8,67.6,,76.6,66.5,0.0,0.0,0.3
2023-02-06 18:00:00,0.0,0.0,0.0,,81.0,76.6,67.6,,76.6,66.5,0.0,0.0,0.3
2023-02-06 18:15:00,0.0,0.0,0.0,,80.0,76.4,67.6,,76.4,66.9,0.0,0.0,0.3
2023-02-06 18:30:00,0.0,0.0,0.0,,80.0,76.2,67.6,,76.4,67.1,0.0,0.0,0.3
2023-02-06 18:45:00,0.0,0.0,0.0,,80.0,76.1,68.1,,76.1,67.1,0.0,0.0,0.3
2023-02-06 19:00:00,0.0,0.0,0.0,,80.0,76.1,68.1,,75.9,67.2,0.0,0.0,0.3
2023-02-06 19:15:00,0.0,0.0,0.0,,80.0,75.9,68.1,,76.1,67.2,0.0,0.0,0.3
2023-02-06 19:30:00,0.0,0.0,0.0,,79.0,75.7,68.1,,75.7,67.4,0.0,0.0,0.3
2023-02-06 19:45:00,0.0,0.0,0.0,,79.0,75.7,68.1,,75.5,67.6,0.0,0.0,0.3
2023-02-06 20:00:00,0.0,0.0,0.0,,79.0,75.5,68.1,,75.5,67.8,0.0,0.0,0.3
2023-02-06 20:15:00,0.0,0.0,0.0,,79.0,75.5,68.7,,75.3,68.0,0.0,0.0,0.3
2023-02-06 20:30:00,0.0,0.0,0.0,,79.0,75.3,68.7,,75.3,68.0,0.0,0.0,0.3
2023-02-06 20:45:00,0.0,0.0,0.0,,79.0,75.2,68.7,,75.2,68.1,0.0,0.0,0.3
2023-02-06 21:00:00,0.0,0.0,0.0,,79.0,75.2,68.7,,75.2,68.1,0.0,0.0,0.3
2023-02-06 21:15:00,0.0,0.0,0.0,,79.0,75.2,68.7,,75.0,68.3,0.0,0.0,0.3
2023-02-06 21:22:00,,,,On,,,,,,,,,
2023-02-06 21:30:00,44.0,0.0,50.0,,115.0,117.5,54.1,,116.7,53.7,0.0,100.0,1.1
2023-02-06 21:45:00,44.0,0.0,50.0,,112.0,114.0,55.7,,113.7,54.8,0.0,100.0,1.2
2023-02-06 21:46:00,,,,Off,,,,,,,,,
2023-02-06 22:00:00,0.0,0.0,0.0,,111.0,113.3,55.2,,113.3,55.2,0.0,0.0,0.3
2023-02-06 22:15:00,0.0,0.0,0.0,,109.0,111.3,56.3,,111.2,55.9,0.0,0.0,0.3
2023-02-06 22:30:00,0.0,0.0,0.0,,106.0,109.0,56.8,,109.2,56.4,0.0,0.0,0.3
2023-02-06 22:45:00,0.0,0.0,0.0,,104.0,107.4,57.3,,107.6,57.0,0.0,0.0,0.3
2023-02-06 23:00:00,0.0,0.0,0.0,,101.0,105.6,57.9,,105.8,57.3,0.0,0.0,0.3
2023-02-06 23:15:00,0.0,0.0,0.0,,99.0,104.1,58.4,,104.5,57.5,0.0,0.0,0.3
2023-02-06 23:30:00,0.0,0.0,0.0,,97.0,102.7,59.0,,103.1,57.9,0.0,0.0,0.3
2023-02-06 23:45:00,0.0,0.0,0.0,,94.0,101.3,59.0,,101.8,58.2,0.0,0.0,0.3
2023-02-07 00:00:00,0.0,0.0,0.0,,92.0,100.0,59.5,,100.5,58.6,0.0,0.0,0.3
2023-02-07 00:15:00,0.0,0.0,0.0,,89.0,99.1,60.0,,99.6,59.0,0.0,0.0,0.3
2023-02-07 00:30:00,0.0,0.0,0.0,,81.0,97.8,60.0,,98.6,59.1,0.0,0.0,0.3
2023-02-07 00:45:00,0.0,0.0,0.0,,68.0,96.8,60.6,,97.5,59.5,0.0,0.0,0.3
2023-02-07 01:00:00,0.0,0.0,0.0,,68.0,95.9,61.1,,96.4,59.7,0.0,0.0,0.3
2023-02-07 01:15:00,0.0,0.0,0.0,,68.0,95.0,61.1,,95.7,60.0,0.0,0.0,0.3
2023-02-07 01:30:00,0.0,0.0,0.0,,67.0,94.1,61.7,,94.6,60.4,0.0,0.0,0.3
2023-02-07 01:45:00,0.0,0.0,0.0,,68.0,93.2,61.7,,93.9,60.6,0.0,0.0,0.3
2023-02-07 02:00:00,0.0,0.0,0.0,,68.0,92.4,61.7,,93.0,60.9,0.0,0.0,0.3
2023-02-07 02:15:00,0.0,0.0,0.0,,68.0,91.7,62.2,,92.3,61.1,0.0,0.0,0.3
2023-02-07 02:30:00,0.0,0.0,0.0,,68.0,91.0,62.2,,91.5,61.3,0.0,0.0,0.3
2023-02-07 02:45:00,0.0,0.0,0.0,,68.0,90.3,62.2,,90.8,61.7,0.0,0.0,0.3
2023-02-07 03:00:00,0.0,0.0,0.0,,68.0,89.6,62.7,,90.1,61.8,0.0,0.0,0.3
2023-02-07 03:15:00,0.0,0.0,0.0,,69.0,89.0,62.7,,89.4,62.0,0.0,0.0,0.3
2023-02-07 03:30:00,0.0,0.0,0.0,,69.0,88.3,63.3,,88.8,62.2,0.0,0.0,0.3
2023-02-07 03:45:00,0.0,0.0,0.0,,69.0,87.8,63.3,,88.1,62.4,0.0,0.0,0.3
2023-02-07 04:00:00,0.0,0.0,0.0,,69.0,87.2,63.3,,87.6,62.7,0.0,0.0,0.3
2023-02-07 04:15:00,0.0,0.0,0.0,,69.0,86.5,63.3,,86.9,62.7,0.0,0.0,0.3
2023-02-07 04:30:00,0.0,0.0,0.0,,69.0,86.0,63.8,,86.3,63.1,0.0,0.0,0.3
2023-02-07 04:45:00,0.0,0.0,0.0,,70.0,85.6,63.8,,86.0,63.1,0.0,0.0,0.3
2023-02-07 05:00:00,0.0,0.0,0.0,,70.0,85.1,63.8,,85.4,63.1,0.0,0.0,0.3
2023-02-07 05:15:00,0.0,0.0,0.0,,70.0,84.5,64.4,,84.9,63.5,0.0,0.0,0.3
2023-02-07 05:30:00,0.0,0.0,0.0,,70.0,84.2,64.4,,84.3,63.6,0.0,0.0,0.3
2023-02-07 05:45:00,0.0,0.0,0.0,,70.0,83.6,64.4,,83.8,63.6,0.0,0.0,0.3
2023-02-07 06:00:00,0.0,0.0,0.0,,70.0,83.3,64.4,,83.4,64.0,0.0,0.0,0.3
2023-02-07 06:15:00,0.0,0.0,0.0,,70.0,82.9,64.9,,82.9,64.0,0.0,0.0,0.3
2023-02-07 06:30:00,0.0,0.0,0.0,,70.0,82.4,64.9,,82.5,64.4,0.0,0.0,0.3
2023-02-07 06:40:00,,,,On,,,,,,,,,
2023-02-07 06:45:00,44.0,50.0,0.0,,59.0,96.2,56.8,,102.9,49.1,0.0,100.0,1.1
2023-02-07 07:00:00,44.0,50.0,0.0,,137.0,91.0,58.4,,103.2,46.9,0.0,100.0,1.0
2023-02-07 07:15:00,44.0,50.0,0.0,,126.0,89.7,55.7,,100.5,45.1,0.0,100.0,1.1
2023-02-07 07:30:00,44.0,50.0,0.0,,128.0,89.9,54.6,,100.4,44.7,0.0,100.0,1.3
2023-02-07 07:35:00,,,,Off,,,,,,,,,
2023-02-07 07:45:00,44.0,50.0,0.0,On,105.0,89.9,53.6,,89.9,52.8,0.0,100.0,1.0
2023-02-07 07:54:00,,,,Off,,,,,,,,,
2023-02-07 08:00:00,44.0,0.0,0.0,,119.0,98.6,53.0,,98.6,52.3,0.0,100.0,0.3
2023-02-07 08:10:00,,,,On,,,,,,,,,
2023-02-07 08:15:00,44.0,50.0,0.0,,118.0,98.0,53.6,,97.7,53.0,0.0,100.0,1.2
2023-02-07 08:30:00,44.0,50.0,0.0,,116.0,96.2,54.1,,95.1,53.4,0.0,100.0,0.9
2023-02-07 08:45:00,44.0,50.0,0.0,,119.0,98.6,54.6,,98.2,54.1,0.0,100.0,1.1
2023-02-07 09:00:00,44.0,50.0,0.0,,116.0,96.9,54.6,,96.2,54.3,0.0,100.0,1.3
2023-02-07 09:15:00,44.0,50.0,0.0,,115.0,96.8,55.2,,96.8,54.8,0.0,100.0,1.0
2023-02-07 09:30:00,44.0,50.0,0.0,,117.0,97.1,55.2,,96.8,55.0,0.0,100.0,1.2
2023-02-07 09:45:00,44.0,50.0,0.0,,132.0,92.1,55.7,,102.5,46.0,0.0,100.0,1.1
2023-02-07 09:49:00,,,,Off,,,,,,,,,
2023-02-07 10:00:00,11.0,50.0,0.0,,109.0,92.8,55.2,,92.1,54.3,0.0,100.0,1.1
2023-02-07 10:08:00,,,,On,,,,,,,,,
2023-02-07 10:15:00,44.0,50.0,0.0,,106.0,91.7,54.6,,91.9,54.3,0.0,100.0,1.2
2023-02-07 10:30:00,43.0,50.0,0.0,,125.0,102.0,55.2,,100.5,54.8,100.0,0.0,1.2
2023-02-07 10:32:00,,,,Off,,,,,,,,,
2023-02-07 10:37:00,,,,On,,,,,,,,,
2023-02-07 10:45:00,43.0,50.0,0.0,,162.0,105.9,55.7,,113.0,48.3,100.0,0.0,0.9
2023-02-07 11:00:00,43.0,50.0,0.0,,127.0,93.5,55.7,,104.9,47.3,100.0,0.0,1.0
2023-02-07 11:15:00,43.0,50.0,0.0,,128.0,90.5,54.1,,101.4,44.2,100.0,0.0,1.1
2023-02-07 11:30:00,43.0,50.0,0.0,,155.0,89.0,53.0,,106.3,39.2,100.0,0.0,0.9
2023-02-07 11:45:00,43.0,50.0,0.0,,119.0,87.0,51.9,,91.9,47.8,100.0,0.0,1.0
2023-02-07 12:00:00,43.0,50.0,0.0,,119.0,87.8,50.9,,94.8,47.6,100.0,0.0,0.9
2023-02-07 12:15:00,43.0,50.0,0.0,,123.0,87.6,50.9,,95.9,44.6,100.0,0.0,1.1
2023-02-07 12:30:00,43.0,50.0,0.0,,120.0,86.7,50.3,,94.6,44.2,100.0,0.0,1.2
2023-02-07 12:45:00,43.0,50.0,0.0,,123.0,88.1,49.8,,96.2,43.7,100.0,0.0,1.3
2023-02-07 13:00:00,43.0,50.0,0.0,,119.0,87.8,49.2,,93.5,46.2,100.0,0.0,1.1
2023-02-07 13:15:00,43.0,50.0,0.0,,115.0,86.7,49.2,,92.3,46.0,100.0,0.0,1.1
2023-02-07 13:30:00,43.0,50.0,0.0,,112.0,87.4,48.7,,92.4,46.7,100.0,0.0,0.9
2023-02-07 13:45:00,43.0,50.0,0.0,,120.0,91.2,49.2,,96.0,47.3,100.0,0.0,1.0
2023-02-07 14:00:00,43.0,50.0,0.0,,127.0,92.4,49.2,,98.6,45.8,100.0,0.0,0.9
2023-02-07 14:15:00,43.0,50.0,0.0,,125.0,92.4,49.2,,97.5,46.5,100.0,0.0,1.0
2023-02-07 14:30:00,43.0,50.0,0.0,,119.0,91.4,48.7,,97.3,46.0,100.0,0.0,1.3
2023-02-07 14:45:00,43.0,50.0,0.0,,122.0,92.1,48.7,,96.4,46.9,100.0,0.0,1.4
2023-02-07 15:00:00,43.0,50.0,0.0,,132.0,93.2,48.7,,101.1,43.3,100.0,0.0,1.0
2023-02-07 15:15:00,43.0,50.0,0.0,,118.0,91.5,48.7,,96.2,46.7,100.0,0.0,1.3
2023-02-07 15:30:00,43.0,50.0,0.0,,134.0,96.0,48.7,,101.3,46.5,100.0,0.0,0.9
2023-02-07 15:45:00,43.0,50.0,0.0,,126.0,93.3,48.7,,98.4,46.5,100.0,0.0,1.1
2023-02-07 16:00:00,43.0,50.0,0.0,,145.0,94.6,48.7,,105.6,42.0,100.0,0.0,1.1
2023-02-07 16:15:00,43.0,50.0,0.0,,126.0,94.1,48.7,,98.6,47.1,100.0,0.0,1.1
2023-02-07 16:30:00,43.0,50.0,0.0,,124.0,92.1,48.7,,98.2,46.5,100.0,0.0,1.3
2023-02-07 16:45:00,43.0,50.0,0.0,,123.0,90.3,48.7,,96.0,46.2,100.0,0.0,0.9
2023-02-07 17:00:00,43.0,50.0,0.0,,118.0,88.8,48.7,,94.4,45.8,100.0,0.0,1.3
2023-02-07 17:15:00,43.0,50.0,0.0,,122.0,91.9,48.7,,95.7,46.4,100.0,0.0,1.2
2023-02-07 17:30:00,43.0,50.0,0.0,,126.0,91.5,48.2,,96.9,46.0,100.0,0.0,1.3
2023-02-07 17:45:00,43.0,50.0,0.0,,118.0,87.9,48.2,,93.9,45.8,100.0,0.0,1.2
2023-02-07 17:49:00,,,,Off,,,,,,,,,
2023-02-07 18:00:00,43.0,50.0,0.0,,110.0,92.8,47.6,,92.3,47.4,100.0,0.0,0.9
2023-02-07 18:03:00,,,,On,,,,,,,,,
2023-02-07 18:13:00,,,,Off,,,,,,,,,
2023-02-07 18:15:00,43.0,50.0,0.0,,99.0,106.3,47.6,,106.3,47.4,100.0,0.0,1.0
2023-02-07 18:30:00,43.0,50.0,0.0,,78.0,112.8,48.7,,112.8,48.3,100.0,0.0,1.0
2023-02-07 18:45:00,43.0,50.0,0.0,,61.0,112.6,49.2,,113.9,49.1,100.0,0.0,1.0
2023-02-07 18:57:00,,,,On,,,,,,,,,
2023-02-07 19:00:00,43.0,0.0,50.0,Off,47.0,114.2,49.2,,113.5,48.7,100.0,0.0,1.3
2023-02-07 19:04:00,,,,On,,,,,,,,,
2023-02-07 19:15:00,43.0,0.0,50.0,,45.0,112.1,49.8,,111.5,49.6,100.0,0.0,1.2
2023-02-07 19:23:00,,,,Off,,,,,,,,,
2023-02-07 19:30:00,0.0,0.0,0.0,,46.0,111.5,49.8,,111.3,49.6,0.0,0.0,0.3
2023-02-07 19:42:00,,,,On,,,,,,,,,
2023-02-07 19:45:00,43.0,0.0,50.0,,47.0,112.1,50.3,,111.7,50.1,100.0,0.0,1.1
2023-02-07 19:56:00,,,,Off,,,,,,,,,
2023-02-07 20:00:00,43.0,0.0,50.0,,47.0,109.0,50.9,,109.5,50.7,100.0,0.0,1.2
2023-02-07 20:15:00,43.0,0.0,50.0,,47.0,111.9,51.4,,111.2,51.0,100.0,0.0,1.1
2023-02-07 20:30:00,0.0,0.0,0.0,,47.0,112.6,51.9,,111.9,51.4,0.0,0.0,0.3
2023-02-07 20:45:00,0.0,0.0,0.0,,48.0,110.8,51.9,,110.1,51.9,0.0,0.0,0.4
2023-02-07 20:52:00,,,,On,,,,,,,,,
2023-02-07 21:00:00,43.0,0.0,50.0,,49.0,110.4,52.5,,109.4,52.1,100.0,0.0,1.1
2023-02-07 21:15:00,43.0,0.0,50.0,,49.0,128.8,52.5,,130.6,52.5,100.0,0.0,1.0
2023-02-07 21:30:00,43.0,0.0,50.0,,50.0,113.1,53.0,,113.7,52.7,100.0,0.0,1.1
2023-02-07 21:45:00,43.0,0.0,50.0,,50.0,121.4,53.0,,121.4,52.7,100.0,0.0,1.1
2023-02-07 22:00:00,43.0,0.0,50.0,,50.0,125.0,53.6,,126.1,53.2,100.0,0.0,1.0
2023-02-07 22:15:00,43.0,0.0,50.0,,51.0,120.2,54.1,,121.2,53.6,100.0,0.0,1.2
2023-02-07 22:30:00,43.0,0.0,50.0,,51.0,125.0,54.1,,125.9,53.6,100.0,0.0,1.1
2023-02-07 22:45:00,43.0,0.0,50.0,,52.0,111.7,54.1,,111.5,53.9,100.0,0.0,1.2
2023-02-07 23:00:00,43.0,0.0,50.0,,52.0,122.3,54.6,,122.1,54.3,100.0,0.0,1.2
2023-02-07 23:15:00,43.0,0.0,50.0,,53.0,113.1,54.6,,112.8,54.5,100.0,0.0,0.9
2023-02-07 23:30:00,43.0,0.0,50.0,,53.0,115.3,55.2,,114.2,54.5,100.0,0.0,1.0
2023-02-07 23:45:00,43.0,0.0,50.0,,54.0,117.5,55.2,,117.1,55.0,100.0,0.0,1.3
2023-02-08 00:00:00,43.0,0.0,50.0,,49.0,116.4,55.7,,124.5,49.1,100.0,0.0,1.1
2023-02-08 00:15:00,43.0,0.0,50.0,,158.0,107.0,55.7,,123.9,44.7,100.0,0.0,0.9
2023-02-08 00:30:00,43.0,0.0,50.0,,161.0,111.5,53.6,,119.4,46.7,100.0,0.0,1.1
2023-02-08 00:45:00,43.0,0.0,50.0,,202.0,121.4,52.5,,129.7,46.4,100.0,0.0,1.3
2023-02-08 01:00:00,43.0,0.0,50.0,,145.0,97.3,51.4,,105.0,44.2,100.0,0.0,1.1
2023-02-08 01:15:00,43.0,0.0,50.0,Off,152.0,106.7,50.9,,111.2,48.5,100.0,0.0,1.0
2023-02-08 01:30:00,43.0,0.0,50.0,,147.0,117.3,49.8,,116.0,49.1,100.0,0.0,1.0
2023-02-08 01:45:00,43.0,0.0,50.0,,98.0,114.4,49.8,,114.6,49.6,100.0,0.0,1.1
2023-02-08 02:00:00,0.0,0.0,0.0,,80.0,113.0,50.3,,113.0,50.0,0.0,0.0,0.4
2023-02-08 02:15:00,0.0,0.0,0.0,,68.0,111.0,50.9,,111.2,50.7,0.0,0.0,0.4
2023-02-08 02:30:00,0.0,0.0,0.0,,50.0,109.4,51.4,,109.7,51.4,0.0,0.0,0.3
2023-02-08 02:45:00,0.0,0.0,0.0,,44.0,107.7,51.9,,108.3,51.9,0.0,0.0,0.4
2023-02-08 03:00:00,0.0,0.0,0.0,,45.0,106.3,52.5,,107.0,52.3,0.0,0.0,0.4
2023-02-08 03:15:00,0.0,0.0,0.0,,46.0,104.7,53.0,,105.6,52.8,0.0,0.0,0.4
2023-02-08 03:30:00,0.0,0.0,0.0,,47.0,103.6,53.6,,104.3,53.2,0.0,0.0,0.4
2023-02-08 03:45:00,0.0,0.0,0.0,,48.0,102.3,53.6,,103.2,53.7,0.0,0.0,0.4
2023-02-08 04:00:00,0.0,0.0,0.0,,49.0,101.1,54.1,,102.0,54.3,0.0,0.0,0.3
2023-02-08 04:15:00,0.0,0.0,0.0,,49.0,100.2,54.6,,100.9,54.6,0.0,0.0,0.3
2023-02-08 04:30:00,0.0,0.0,0.0,,49.0,99.1,55.2,,100.0,55.0,0.0,0.0,0.4
2023-02-08 04:45:00,0.0,0.0,0.0,,50.0,98.2,55.2,,98.9,55.4,0.0,0.0,0.3
2023-02-08 05:00:00,0.0,0.0,0.0,,51.0,97.1,55.7,,98.0,55.7,0.0,0.0,0.4
2023-02-08 05:15:00,0.0,0.0,0.0,,52.0,96.2,56.3,,96.9,55.9,0.0,0.0,0.3
2023-02-08 05:30:00,0.0,0.0,0.0,,53.0,95.3,56.3,,96.0,56.3,0.0,0.0,0.3
2023-02-08 05:45:00,0.0,0.0,0.0,,53.0,94.6,56.8,,95.5,56.6,0.0,0.0,0.3
2023-02-08 06:00:00,0.0,0.0,0.0,,54.0,93.9,57.3,,94.4,56.8,0.0,0.0,0.3
2023-02-08 06:15:00,0.0,0.0,0.0,,54.0,93.2,57.3,,93.7,57.2,0.0,0.0,0.3
2023-02-08 06:30:00,0.0,0.0,0.0,,56.0,92.4,57.9,,93.0,57.5,0.0,0.0,0.3
2023-02-08 06:45:00,0.0,0.0,0.0,,56.0,91.7,57.9,,92.3,57.9,0.0,0.0,0.3
2023-02-08 07:00:00,0.0,0.0,0.0,,57.0,91.0,58.4,,91.7,58.1,0.0,0.0,0.3
2023-02-08 07:15:00,0.0,0.0,0.0,,57.0,90.5,59.0,,91.0,58.2,0.0,0.0,0.3
2023-02-08 07:30:00,0.0,0.0,0.0,,58.0,89.9,59.0,,90.3,58.6,0.0,0.0,0.4
2023-02-08 07:45:00,65.0,0.0,50.0,,52.0,99.6,54.1,,100.4,54.3,100.0,100.0,0.9
2023-02-08 07:48:00,,,,On,,,,,,,,,
2023-02-08 08:00:00,65.0,0.0,50.0,,51.0,98.6,51.9,,98.9,51.6,100.0,100.0,1.0
2023-02-08 08:15:00,65.0,0.0,50.0,,53.0,100.7,54.1,,100.4,54.1,100.0,100.0,1.0
2023-02-08 08:30:00,65.0,0.0,50.0,,53.0,105.2,54.6,,104.5,53.9,100.0,100.0,1.4
2023-02-08 08:45:00,64.0,0.0,50.0,,53.0,110.8,54.1,,109.7,53.6,100.0,100.0,1.1
2023-02-08 09:00:00,64.0,0.0,50.0,,53.0,111.2,54.6,,110.4,54.3,100.0,100.0,1.1
2023-02-08 09:15:00,64.0,0.0,50.0,,53.0,109.5,54.6,,109.5,54.3,100.0,100.0,0.9
2023-02-08 09:30:00,64.0,0.0,50.0,,54.0,115.8,55.2,,116.2,54.6,100.0,100.0,1.1
2023-02-08 09:45:00,64.0,0.0,50.0,,54.0,109.0,55.2,,108.5,55.0,100.0,100.0,1.1
2023-02-08 10:00:00,64.0,0.0,50.0,,166.0,109.5,54.6,,117.1,45.1,100.0,100.0,1.1
2023-02-08 10:15:00,64.0,0.0,50.0,,169.0,111.2,54.6,,119.4,45.1,100.0,100.0,1.0
2023-02-08 10:30:00,64.0,0.0,50.0,,181.0,113.9,54.1,,120.7,44.7,100.0,100.0,1.2
2023-02-08 10:45:00,64.0,0.0,50.0,,175.0,117.1,51.9,,120.9,47.3,100.0,100.0,1.0
2023-02-08 10:53:00,,,,Off,,,,,,,,,
2023-02-08 11:00:00,64.0,0.0,50.0,,137.0,114.4,51.9,,114.4,51.4,100.0,100.0,0.9
2023-02-08 11:15:00,63.0,0.0,50.0,,76.0,122.1,51.4,,122.3,50.7,100.0,100.0,1.2
2023-02-08 11:30:00,0.0,0.0,0.0,,36.0,115.1,50.9,,114.6,50.1,0.0,0.0,0.4
2023-02-08 11:45:00,0.0,0.0,0.0,,37.0,113.0,50.9,,112.8,50.9,0.0,0.0,0.4
2023-02-08 11:56:00,,,,On,,,,,,,,,
2023-02-08 12:00:00,64.0,0.0,50.0,,38.0,122.9,51.9,,123.4,51.6,100.0,100.0,1.1
2023-02-08 12:15:00,64.0,0.0,50.0,,39.0,123.8,52.5,,124.3,51.9,100.0,100.0,1.3
2023-02-08 12:30:00,64.0,0.0,50.0,,40.0,122.3,52.5,,122.1,52.1,100.0,100.0,1.1
2023-02-08 12:45:00,64.0,0.0,50.0,,41.0,135.5,53.0,,135.6,52.7,100.0,100.0,1.2
2023-02-08 13:00:00,63.0,0.0,50.0,,42.0,120.9,53.6,,120.5,52.8,100.0,100.0,1.3
2023-02-08 13:15:00,63.0,0.0,50.0,,43.0,137.3,53.6,,136.9,53.4,100.0,100.0,1.1
2023-02-08 13:30:00,64.0,0.0,50.0,,44.0,135.1,54.1,,135.1,53.6,100.0,100.0,1.3
2023-02-08 13:45:00,64.0,0.0,50.0,,45.0,138.5,54.6,,138.0,53.9,100.0,100.0,0.8
2023-02-08 14:00:00,63.0,0.0,50.0,,46.0,129.9,54.6,,129.7,54.6,100.0,100.0,1.2
2023-02-08 14:15:00,64.0,0.0,50.0,,47.0,137.3,55.2,,137.4,54.6,100.0,100.0,1.0
2023-02-08 14:30:00,64.0,0.0,50.0,,48.0,139.2,55.2,,139.6,55.0,100.0,100.0,1.1
2023-02-08 14:37:00,,,,Off,,,,,,,,,
2023-02-08 14:45:00,64.0,0.0,50.0,,46.0,125.9,55.7,,125.6,55.4,100.0,100.0,1.3
2023-02-08 15:00:00,63.0,0.0,50.0,,48.0,135.6,56.3,,135.5,55.9,100.0,100.0,1.1
2023-02-08 15:15:00,0.0,0.0,0.0,,48.0,140.7,56.3,,139.1,56.3,0.0,0.0,0.4
2023-02-08 15:30:00,0.0,0.0,0.0,,49.0,136.2,56.8,,135.6,56.6,0.0,0.0,0.4
2023-02-08 15:45:00,0.0,0.0,0.0,,50.0,132.8,57.3,,132.9,57.2,0.0,0.0,0.4
2023-02-08 16:00:00,0.0,0.0,0.0,,51.0,129.7,57.9,,130.4,57.5,0.0,0.0,0.4
2023-02-08 16:15:00,0.0,0.0,0.0,,52.0,127.5,57.9,,128.4,58.1,0.0,0.0,0.4
2023-02-08 16:30:00,0.0,0.0,0.0,,53.0,125.2,58.4,,126.1,58.4,0.0,0.0,0.4
2023-02-08 16:45:00,0.0,0.0,0.0,,53.0,123.0,59.0,,124.5,58.8,0.0,0.0,0.4
2023-02-08 17:00:00,0.0,0.0,0.0,,54.0,121.1,59.5,,122.1,59.1,0.0,0.0,0.4
2023-02-08 17:15:00,0.0,0.0,0.0,,54.0,119.3,59.5,,120.3,59.5,0.0,0.0,0.4
2023-02-08 17:30:00,0.0,0.0,0.0,,55.0,117.6,60.0,,118.7,59.7,0.0,0.0,0.4
2023-02-08 17:45:00,0.0,0.0,0.0,,56.0,116.0,60.0,,117.1,60.0,0.0,0.0,0.3
2023-02-08 18:00:00,0.0,0.0,0.0,,57.0,114.4,60.6,,115.3,60.4,0.0,0.0,0.3
2023-02-08 18:15:00,0.0,0.0,0.0,,58.0,113.0,61.1,,113.9,60.6,0.0,0.0,0.4
2023-02-08 18:30:00,0.0,0.0,0.0,,58.0,111.5,61.1,,112.2,60.8,0.0,0.0,0.4
2023-02-08 18:45:00,0.0,0.0,0.0,,59.0,110.1,61.7,,111.0,61.1,0.0,0.0,0.4
2023-02-08 19:00:00,0.0,0.0,0.0,,59.0,108.8,61.7,,109.5,61.5,0.0,0.0,0.4
2023-02-08 19:15:00,0.0,0.0,0.0,,60.0,107.7,62.2,,108.3,61.8,0.0,0.0,0.4
2023-02-08 19:30:00,0.0,0.0,0.0,,60.0,106.5,62.2,,107.0,62.0,0.0,0.0,0.4
2023-02-08 19:45:00,0.0,0.0,0.0,,61.0,105.4,62.7,,105.9,62.2,0.0,0.0,0.4
2023-02-08 20:00:00,0.0,0.0,0.0,,61.0,104.1,62.7,,104.7,62.6,0.0,0.0,0.4
2023-02-08 20:15:00,0.0,0.0,0.0,,62.0,103.2,62.7,,103.6,62.7,0.0,0.0,0.4
2023-02-08 20:30:00,0.0,0.0,0.0,,62.0,102.2,63.3,,102.5,62.7,0.0,0.0,0.4
2023-02-08 20:45:00,0.0,0.0,0.0,,62.0,101.3,63.3,,101.6,63.3,0.0,0.0,0.4
2023-02-08 21:00:00,0.0,0.0,0.0,,63.0,100.4,63.8,,100.5,63.5,0.0,0.0,0.4
2023-02-08 21:15:00,0.0,0.0,0.0,,63.0,99.3,63.8,,99.5,63.6,0.0,0.0,0.4
2023-02-08 21:30:00,0.0,0.0,0.0,,64.0,98.6,63.8,,98.6,63.6,0.0,0.0,0.4
2023-02-08 21:45:00,0.0,0.0,0.0,,64.0,97.7,64.4,,97.7,64.0,0.0,0.0,0.4
2023-02-08 22:00:00,0.0,0.0,0.0,,65.0,96.8,64.4,,96.8,64.2,0.0,0.0,0.4
2023-02-08 22:15:00,0.0,0.0,0.0,,65.0,96.0,64.4,,96.0,64.5,0.0,0.0,0.4
2023-02-08 22:30:00,0.0,0.0,0.0,,65.0,95.3,64.9,,95.5,64.7,0.0,0.0,0.4
2023-02-08 22:45:00,0.0,0.0,0.0,,66.0,94.6,64.9,,94.6,64.9,0.0,0.0,0.4
2023-02-08 23:00:00,0.0,0.0,0.0,,66.0,93.9,64.9,,93.7,65.1,0.0,0.0,0.4
2023-02-08 23:15:00,0.0,0.0,0.0,,66.0,93.2,65.4,,93.3,65.3,0.0,0.0,0.4
2023-02-08 23:30:00,0.0,0.0,0.0,,67.0,92.6,65.4,,92.6,65.4,0.0,0.0,0.4
2023-02-08 23:45:00,0.0,0.0,0.0,,67.0,91.9,65.4,,91.7,65.6,0.0,0.0,0.4
2023-02-09 00:00:00,0.0,0.0,0.0,,67.0,91.4,66.0,,91.4,65.8,0.0,0.0,0.4
2023-02-09 00:15:00,0.0,0.0,0.0,,68.0,90.8,66.0,,90.6,65.8,0.0,0.0,0.4
2023-02-09 00:30:00,0.0,0.0,0.0,,68.0,90.1,66.0,,90.1,66.0,0.0,0.0,0.4
2023-02-09 00:45:00,0.0,0.0,0.0,,68.0,89.6,66.5,,89.4,66.0,0.0,0.0,0.3
2023-02-09 01:00:00,0.0,0.0,0.0,,68.0,89.0,66.5,,88.8,66.3,0.0,0.0,0.3
2023-02-09 01:15:00,0.0,0.0,0.0,,69.0,88.5,66.5,,88.7,66.3,0.0,0.0,0.4
2023-02-09 01:30:00,0.0,0.0,0.0,,69.0,88.1,66.5,,88.1,66.7,0.0,0.0,0.4
2023-02-09 01:45:00,0.0,0.0,0.0,,69.0,87.6,67.1,,87.4,66.7,0.0,0.0,0.3
2023-02-09 02:00:00,0.0,0.0,0.0,,69.0,87.0,67.1,,87.0,66.7,0.0,0.0,0.3
2023-02-09 02:15:00,0.0,0.0,0.0,,69.0,86.7,67.1,,86.5,67.1,0.0,0.0,0.3
2023-02-09 02:30:00,0.0,0.0,0.0,,70.0,86.1,67.1,,86.0,67.2,0.0,0.0,0.4
2023-02-09 02:45:00,0.0,0.0,0.0,,70.0,85.8,67.6,,85.6,67.2,0.0,0.0,0.4
2023-02-09 03:00:00,0.0,0.0,0.0,,70.0,85.4,67.6,,85.2,67.4,0.0,0.0,0.4
2023-02-09 03:15:00,0.0,0.0,0.0,,70.0,84.9,67.6,,84.9,67.4,0.0,0.0,0.3
2023-02-09 03:30:00,0.0,0.0,0.0,,70.0,84.5,67.6,,84.5,67.6,0.0,0.0,0.4
2023-02-09 03:45:00,0.0,0.0,0.0,,70.0,84.2,67.6,,84.3,67.8,0.0,0.0,0.3
2023-02-09 04:00:00,0.0,0.0,0.0,,71.0,83.8,68.1,,83.8,67.8,0.0,0.0,0.3
2023-02-09 04:15:00,0.0,0.0,0.0,,71.0,83.4,68.1,,83.4,67.8,0.0,0.0,0.3
2023-02-09 04:30:00,0.0,0.0,0.0,,71.0,83.3,68.1,,83.3,68.1,0.0,0.0,0.4
2023-02-09 04:45:00,0.0,0.0,0.0,,71.0,82.9,68.1,,82.7,68.1,0.0,0.0,0.4
2023-02-09 05:00:00,0.0,0.0,0.0,,71.0,82.5,68.1,,82.4,68.1,0.0,0.0,0.3
2023-02-09 05:15:00,0.0,0.0,0.0,,71.0,82.2,68.7,,82.2,68.3,0.0,0.0,0.3
2023-02-09 05:30:00,0.0,0.0,0.0,,71.0,82.0,68.7,,81.8,68.3,0.0,0.0,0.3
2023-02-09 05:45:00,0.0,0.0,0.0,,71.0,81.6,68.7,,81.6,68.7,0.0,0.0,0.3
2023-02-09 06:00:00,0.0,0.0,0.0,,72.0,81.3,68.7,,81.3,68.9,0.0,0.0,0.3
2023-02-09 06:15:00,0.0,0.0,0.0,,72.0,81.1,68.7,,81.1,68.9,0.0,0.0,0.3
2023-02-09 06:30:00,0.0,0.0,0.0,,72.0,80.7,68.7,,80.7,68.9,0.0,0.0,0.4
2023-02-09 06:45:00,0.0,0.0,0.0,,72.0,80.6,69.2,,80.7,69.0,0.0,0.0,0.4
2023-02-09 07:00:00,0.0,0.0,0.0,,72.0,80.4,69.2,,80.4,69.0,0.0,0.0,0.3
2023-02-09 07:15:00,0.0,0.0,0.0,,72.0,80.2,69.2,,80.0,69.0,0.0,0.0,0.4
2023-02-09 07:30:00,0.0,0.0,0.0,,72.0,79.8,69.2,,80.0,69.0,0.0,0.0,0.3
2023-02-09 07:45:00,0.0,0.0,0.0,,72.0,79.7,69.2,,79.7,69.2,0.0,0.0,0.4
2023-02-09 08:00:00,0.0,0.0,0.0,,72.0,79.5,69.2,,79.5,69.2,0.0,0.0,0.4
2023-02-09 08:15:00,0.0,0.0,0.0,,73.0,79.3,69.8,,79.3,69.6,0.0,0.0,0.2
2023-02-09 08:30:00,0.0,0.0,0.0,,73.0,79.1,69.8,,79.1,69.6,0.0,0.0,0.2
2023-02-09 08:45:00,0.0,0.0,0.0,,73.0,78.9,69.8,,78.9,69.6,0.0,0.0,0.2
2023-02-09 09:00:00,0.0,0.0,0.0,,73.0,78.8,69.8,,78.8,69.6,0.0,0.0,0.2
2023-02-09 09:15:00,0.0,0.0,0.0,,73.0,78.6,69.8,,78.8,69.9,0.0,0.0,0.2
2023-02-09 09:30:00,43.0,0.0,50.0,,62.0,115.7,60.0,,115.3,59.1,0.0,100.0,1.0
2023-02-09 09:31:00,,,,On,,,,,,,,,
2023-02-09 09:45:00,43.0,0.0,50.0,,63.0,79.5,61.1,,87.9,71.7,0.0,100.0,1.1
2023-02-09 12:44:00,,,,On,,,,,,,,,
